time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092880,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6493654847145081,0.5185405015945435,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8718996644020081,0.3830246031284332,0.3639781475067138,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8548745512962341,0.3603046536445617,0.2533081471920013,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8356572389602661,0.3352789580821991,0.3193454146385193,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7380547523498535,0.228159874677658,1.0372430086135864,285.0155029296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5463256835937,297.2869567871094,285.0144348144531,1.0,0.5601997971534729,0.4788239598274231,0.4788239598274231,1.0,1.0,-2.9926140308380127,1.0655009746551514,1.927112936973572,0.3931581377983093,0.9548122882843018,0.9548122882843018,0.0,138.31959533691406,145.0,55994.2421875,0.0,2231.1904296875,1.0,279.74176025390625,283.3741149902344,296.6263122558594,300.19488525390625,293.1499938964844,293.1499938964844,279.45001220703125,32976.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879989743232727,1.0,0.0,0.0,3.685791492462158,3.685815334320069,9.064728487828688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.830078125,0.0,1550.508056640625,1895.4371337890625,0.0,3216.484619140625,0.911224603652954,1.0,0.0,3.0,1.0,0.0
18092940,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6504612565040588,0.5218589305877686,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.871886134147644,0.3852264583110809,0.3662905991077423,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8538338541984558,0.3609752655029297,0.2539766430854797,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8350502848625183,0.3364115059375763,0.3206426799297333,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7371851205825806,0.2285701632499694,1.039924144744873,284.9062805175781,284.95001220703125,298.0326538085937,293.6550598144531,297.54766845703125,297.2795715332031,284.9085998535156,1.0,0.5627688765525818,0.4776218235492706,0.4776218235492706,1.0,1.0,-3.0049703121185303,1.0679782629013062,1.9369921684265137,0.3929937779903412,0.8622535467147827,0.8622535467147827,0.0,139.83511352539062,148.0,56825.01171875,0.0,2260.909912109375,1.0,279.4573669433594,283.2469482421875,296.6806335449219,300.369873046875,293.1499938964844,293.1499938964844,279.75,38529.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889061689376831,1.0,0.0,0.0,3.5819785594940186,3.5820024013519287,8.561290769648622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.26904296875,0.0,1477.3724365234375,1895.4371337890625,0.0,3301.431396484375,0.8923934698104858,1.0,0.0,3.0,1.0,0.0
18093000,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6504612565040588,0.5218589305877686,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.871886134147644,0.3852264583110809,0.3662905991077423,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8538338541984558,0.3609752655029297,0.2539766430854797,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8350502848625183,0.3364115059375763,0.3206426799297333,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7371851205825806,0.2285701632499694,1.039924144744873,284.9062805175781,284.95001220703125,298.0326538085937,293.6550598144531,297.54766845703125,297.2795715332031,284.9085998535156,1.0,0.5627688765525818,0.4776218235492706,0.4776218235492706,1.0,1.0,-3.0049703121185303,1.0679782629013062,1.9369921684265137,0.3929937779903412,0.8622535467147827,0.8622535467147827,0.0,139.83511352539062,148.0,56825.01171875,0.0,2260.909912109375,1.0,279.4573669433594,283.2469482421875,296.6806335449219,300.369873046875,293.1499938964844,293.1499938964844,279.75,38529.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889061689376831,1.0,0.0,0.0,3.5819785594940186,3.5820024013519287,8.561290769648622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.26904296875,0.0,1477.3724365234375,1895.4371337890625,0.0,3301.431396484375,0.8923934698104858,1.0,0.0,3.0,1.0,0.0
18093060,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6519220471382141,0.5260377526283264,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8715711832046509,0.3880823254585266,0.368827611207962,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8525253534317017,0.3623377084732055,0.2548032104969024,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8341474533081055,0.3380781710147857,0.3220919668674469,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7360473275184631,0.2293429225683212,1.0430394411087036,285.0205383300781,284.95001220703125,298.0526733398437,293.6595764160156,297.5538024902344,297.2787170410156,285.01953125,1.0,0.5658358931541443,0.4763522744178772,0.4763522744178772,1.0,1.0,-3.019519090652466,1.0711941719055176,1.948324918746948,0.3927855193614959,0.9701490998268129,0.9701490998268129,0.0,141.69923400878906,151.0,56450.57421875,0.0,2296.60107421875,1.0,279.74200439453125,283.36944580078125,296.6413269042969,300.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,32781.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815811276435852,1.0,0.0,0.0,3.720909833908081,3.7209339141845694,9.238289067070582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6171875,0.0,1588.9471435546875,1895.4371337890625,0.0,3231.396484375,0.9190137982368468,1.0,0.0,3.0,1.0,0.0
18093120,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6519220471382141,0.5260377526283264,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8715711832046509,0.3880823254585266,0.368827611207962,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8525253534317017,0.3623377084732055,0.2548032104969024,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8341474533081055,0.3380781710147857,0.3220919668674469,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7360473275184631,0.2293429225683212,1.0430394411087036,285.0205383300781,284.95001220703125,298.0526733398437,293.6595764160156,297.5538024902344,297.2787170410156,285.01953125,1.0,0.5658358931541443,0.4763522744178772,0.4763522744178772,1.0,1.0,-3.019519090652466,1.0711941719055176,1.948324918746948,0.3927855193614959,0.9701490998268129,0.9701490998268129,0.0,141.69923400878906,151.0,56450.57421875,0.0,2296.60107421875,1.0,279.74200439453125,283.36944580078125,296.6413269042969,300.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,32781.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815811276435852,1.0,0.0,0.0,3.720909833908081,3.7209339141845694,9.238289067070582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6171875,0.0,1588.9471435546875,1895.4371337890625,0.0,3231.396484375,0.9190137982368468,1.0,0.0,3.0,1.0,0.0
18093180,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6511629223823547,0.5318161249160767,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8701969981193542,0.3902351856231689,0.3711329698562622,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850186288356781,0.3628947734832763,0.2554211020469665,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8322981595993042,0.339095801115036,0.3233188688755035,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7341108918190002,0.2296772450208664,1.045549988746643,284.9038391113281,284.95001220703125,298.0742492675781,293.6636962890625,297.55377197265625,297.2677001953125,284.90625,1.0,0.5692402720451355,0.4750827252864837,0.4750827252864837,1.0,1.0,-3.034475088119507,1.07452654838562,1.9599484205245967,0.3926511704921722,0.8737854361534119,0.8737854361534119,0.0,144.09886169433594,139.0,57433.39453125,0.0,2336.114013671875,1.0,279.45703125,283.23394775390625,296.6938171386719,300.4202575683594,293.1499938964844,293.1499938964844,279.75,38283.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915276527404785,1.0,0.0,0.0,3.632235527038574,3.6322598457336426,8.803215223451843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.4443359375,0.0,1530.4990234375,1895.4371337890625,0.0,3324.4912109375,0.903271496295929,1.0,0.0,3.0,1.0,0.0
18093240,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6511629223823547,0.5318161249160767,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8701969981193542,0.3902351856231689,0.3711329698562622,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.850186288356781,0.3628947734832763,0.2554211020469665,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8322981595993042,0.339095801115036,0.3233188688755035,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7341108918190002,0.2296772450208664,1.045549988746643,284.9038391113281,284.95001220703125,298.0742492675781,293.6636962890625,297.55377197265625,297.2677001953125,284.90625,1.0,0.5692402720451355,0.4750827252864837,0.4750827252864837,1.0,1.0,-3.034475088119507,1.07452654838562,1.9599484205245967,0.3926511704921722,0.8737854361534119,0.8737854361534119,0.0,144.09886169433594,139.0,57433.39453125,0.0,2336.114013671875,1.0,279.45703125,283.23394775390625,296.6938171386719,300.4202575683594,293.1499938964844,293.1499938964844,279.75,38283.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915276527404785,1.0,0.0,0.0,3.632235527038574,3.6322598457336426,8.803215223451843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.4443359375,0.0,1530.4990234375,1895.4371337890625,0.0,3324.4912109375,0.903271496295929,1.0,0.0,3.0,1.0,0.0
18093300,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6512963771820068,0.530341386795044,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8718394637107849,0.3915607631206512,0.3721852004528045,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8511860966682434,0.363432914018631,0.2556424140930176,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.833415687084198,0.3397972881793976,0.3238143622875213,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7348961234092712,0.2299589812755584,1.0462647676467896,285.0270080566406,284.95001220703125,298.0856628417969,293.6656188964844,297.55633544921875,297.2658386230469,285.0299377441406,1.0,0.5688377618789673,0.4744479656219482,0.4744479656219482,1.0,1.0,-3.0357038974761963,1.0736631155014038,1.9620407819747925,0.3916565179824829,0.9608194828033448,0.9608194828033448,0.0,143.69044494628906,139.0,56690.984375,0.0,2336.235595703125,1.0,279.7018737792969,283.3702697753906,296.64013671875,300.2177124023437,293.1499938964844,293.1499938964844,279.75,33810.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859856724739075,1.0,0.0,0.0,3.686511754989624,3.686535596847534,9.068271538126282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.572265625,0.0,1557.6268310546875,1895.4371337890625,0.0,3272.64697265625,0.913647472858429,1.0,0.0,3.0,1.0,0.0
18093360,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6525638103485107,0.5253204107284546,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8756660223007202,0.3930282890796661,0.3734749257564544,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8542569875717163,0.3641120195388794,0.2560511529445648,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8364476561546326,0.3406128585338592,0.324500173330307,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7373428344726562,0.2303316593170166,1.0475438833236694,285.0143127441406,284.95001220703125,298.0975646972656,293.6674194335937,297.5614929199219,297.2679443359375,285.0120849609375,1.0,0.5675373077392578,0.4737746119499206,0.4737746119499206,1.0,1.0,-3.0340771675109863,1.071587324142456,1.9624898433685305,0.3899930417537689,0.9771662950515748,0.9771662950515748,0.0,142.0561981201172,142.0,56808.6015625,0.0,2324.817138671875,1.0,279.74298095703125,283.3554077148437,296.6495666503906,300.2751770019531,293.1499938964844,293.1499938964844,279.45001220703125,32989.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843194842338562,1.0,0.0,0.0,3.761531352996826,3.7615559101104736,9.441101269658247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.529296875,0.0,1637.618896484375,1895.4371337890625,0.0,3257.04638671875,0.9281115531921388,1.0,0.0,3.0,1.0,0.0
18093420,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.6545702815055847,0.5230070352554321,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8787082433700562,0.395160436630249,0.3756519258022308,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8559786677360535,0.3645405173301697,0.2565031349658966,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8384124040603638,0.34149831533432,0.3254978954792022,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7387018799781799,0.2305727005004882,1.0491305589675903,284.8925476074219,284.95001220703125,298.12274169921875,293.6706848144531,297.5674743652344,297.2646484375,284.89508056640625,1.0,0.5679082274436951,0.4724279046058655,0.4724279046058655,1.0,1.0,-3.037552118301392,1.0701179504394531,1.967434048652649,0.3876347839832306,0.8698729276657104,0.8698729276657104,0.0,141.4691162109375,145.0,57454.94921875,0.0,2328.12548828125,1.0,279.45684814453125,283.2194519042969,296.6952514648437,300.4297180175781,293.1499938964844,293.1499938964844,279.75,38943.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931652307510376,1.0,0.0,0.0,3.646968126296997,3.646992683410645,8.874772561284772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.072265625,0.0,1551.80322265625,1895.4371337890625,0.0,3339.795654296875,0.9070123434066772,1.0,0.0,3.0,1.0,0.0
18093480,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.6545702815055847,0.5230070352554321,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8787082433700562,0.395160436630249,0.3756519258022308,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8559786677360535,0.3645405173301697,0.2565031349658966,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8384124040603638,0.34149831533432,0.3254978954792022,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7387018799781799,0.2305727005004882,1.0491305589675903,284.8925476074219,284.95001220703125,298.12274169921875,293.6706848144531,297.5674743652344,297.2646484375,284.89508056640625,1.0,0.5679082274436951,0.4724279046058655,0.4724279046058655,1.0,1.0,-3.037552118301392,1.0701179504394531,1.967434048652649,0.3876347839832306,0.8698729276657104,0.8698729276657104,0.0,141.4691162109375,145.0,57454.94921875,0.0,2328.12548828125,1.0,279.45684814453125,283.2194519042969,296.6952514648437,300.4297180175781,293.1499938964844,293.1499938964844,279.75,38943.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931652307510376,1.0,0.0,0.0,3.646968126296997,3.646992683410645,8.874772561284772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.072265625,0.0,1551.80322265625,1895.4371337890625,0.0,3339.795654296875,0.9070123434066772,1.0,0.0,3.0,1.0,0.0
18093540,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6576132774353027,0.5235031843185425,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8804007172584534,0.398048996925354,0.3781417906284332,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8564332127571106,0.365743339061737,0.2571639716625213,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8391453623771667,0.3429920971393585,0.3267138004302978,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7389802932739258,0.2312212735414505,1.0513981580734253,285.0147399902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5797424316406,297.2698059082031,285.0132141113281,1.0,0.5694018006324768,0.4710812270641327,0.4710812270641327,1.0,1.0,-3.046116352081299,1.0706456899642944,1.9754706621170044,0.3862058222293854,0.9770376086235046,0.9770376086235046,0.0,141.96209716796875,148.0,56840.8671875,0.0,2346.34521484375,1.0,279.74322509765625,283.3505859375,296.6499328613281,300.2747497558594,293.1499938964844,293.1499938964844,279.45001220703125,33166.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846436738967896,1.0,0.0,0.0,3.768072843551636,3.7680976390838623,9.473967566009378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0390625,0.0,1646.6578369140625,1895.4371337890625,0.0,3260.08203125,0.9296665191650392,1.0,0.0,3.0,1.0,0.0
18093600,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6576132774353027,0.5235031843185425,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8804007172584534,0.398048996925354,0.3781417906284332,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8564332127571106,0.365743339061737,0.2571639716625213,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8391453623771667,0.3429920971393585,0.3267138004302978,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7389802932739258,0.2312212735414505,1.0513981580734253,285.0147399902344,284.95001220703125,298.1499938964844,293.6734619140625,297.5797424316406,297.2698059082031,285.0132141113281,1.0,0.5694018006324768,0.4710812270641327,0.4710812270641327,1.0,1.0,-3.046116352081299,1.0706456899642944,1.9754706621170044,0.3862058222293854,0.9770376086235046,0.9770376086235046,0.0,141.96209716796875,148.0,56840.8671875,0.0,2346.34521484375,1.0,279.74322509765625,283.3505859375,296.6499328613281,300.2747497558594,293.1499938964844,293.1499938964844,279.45001220703125,33166.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846436738967896,1.0,0.0,0.0,3.768072843551636,3.7680976390838623,9.473967566009378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.0390625,0.0,1646.6578369140625,1895.4371337890625,0.0,3260.08203125,0.9296665191650392,1.0,0.0,3.0,1.0,0.0
18093660,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6585146188735962,0.5265088081359863,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.880459725856781,0.4001628160476684,0.3803876340389251,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8553684949874878,0.3661442995071411,0.2576569318771362,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8384619355201721,0.3438225090503692,0.3277388513088226,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.738071084022522,0.2314428836107254,1.0532569885253906,284.8952331542969,284.95001220703125,298.1781311035156,293.6747741699219,297.5852355957031,297.26397705078125,284.8980712890625,1.0,0.5716022849082947,0.4699934720993042,0.4699934720993042,1.0,1.0,-3.056490659713745,1.0723997354507446,1.9840909242630005,0.3856936991214752,0.8759027123451233,0.8759027123451233,0.0,143.3154754638672,148.0,57677.9765625,0.0,2372.466796875,1.0,279.4578552246094,283.21405029296875,296.7018737792969,300.4488830566406,293.1499938964844,293.1499938964844,279.45001220703125,38761.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935958743095398,1.0,0.0,0.0,3.667183160781861,3.667207717895508,8.97342999905959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3701171875,0.0,1573.1280517578125,1895.4371337890625,0.0,3343.819091796875,0.9113231897354126,1.0,0.0,3.0,1.0,0.0
18093720,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6585296988487244,0.5266994833946228,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8804139494895935,0.4002522528171539,0.3804672956466675,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8552768230438232,0.3661614060401916,0.2576655149459839,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8383902311325073,0.3438567519187927,0.3277682662010193,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7379951477050781,0.231451004743576,1.0532896518707275,284.89794921875,284.95001220703125,298.1793212890625,293.6748046875,297.58544921875,297.263671875,284.90045166015625,1.0,0.5717025399208069,0.4699481427669525,0.4699481427669525,1.0,1.0,-3.0569005012512207,1.0724642276763916,1.984436273574829,0.3856661319732666,0.8762888312339783,0.8762888312339783,0.0,143.39141845703125,151.0,57677.0546875,0.0,2373.619384765625,1.0,279.456787109375,283.216064453125,296.7001342773437,300.4446716308594,293.1499938964844,293.1499938964844,279.75,38662.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936311602592468,1.0,0.0,0.0,3.66440749168396,3.6644322872161865,8.959851811596309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.943359375,0.0,1569.2530517578125,1895.4371337890625,0.0,3344.14892578125,0.9106966853141784,1.0,0.0,3.0,1.0,0.0
18093780,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6598982810974121,0.5307654738426208,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8801303505897522,0.4031822383403778,0.383041650056839,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8538574576377869,0.3673254549503326,0.2583332359790802,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8373452425003052,0.3453066647052765,0.3289881944656372,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7367512583732605,0.2320775538682937,1.0556660890579224,285.0235290527344,284.95001220703125,298.2105407714844,293.6737060546875,297.596435546875,297.2645263671875,285.0220947265625,1.0,0.5745288729667664,0.4688150882720947,0.4688150882720947,1.0,1.0,-3.0700042247772217,1.07519793510437,1.994806289672852,0.3854212760925293,0.990354299545288,0.990354299545288,0.0,145.18997192382812,154.0,57177.24609375,0.0,2407.322509765625,1.0,279.7433776855469,283.3497009277344,296.65435791015625,300.2986145019531,293.1499938964844,293.1499938964844,279.45001220703125,32973.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860158324241638,1.0,0.0,0.0,3.791481494903565,3.79150652885437,9.592043852535426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6865234375,0.0,1672.823974609375,1895.4371337890625,0.0,3272.92919921875,0.9348506927490234,1.0,0.0,3.0,1.0,0.0
18093840,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6598982810974121,0.5307654738426208,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8801303505897522,0.4031822383403778,0.383041650056839,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8538574576377869,0.3673254549503326,0.2583332359790802,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8373452425003052,0.3453066647052765,0.3289881944656372,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7367512583732605,0.2320775538682937,1.0556660890579224,285.0235290527344,284.95001220703125,298.2105407714844,293.6737060546875,297.596435546875,297.2645263671875,285.0220947265625,1.0,0.5745288729667664,0.4688150882720947,0.4688150882720947,1.0,1.0,-3.0700042247772217,1.07519793510437,1.994806289672852,0.3854212760925293,0.990354299545288,0.990354299545288,0.0,145.18997192382812,154.0,57177.24609375,0.0,2407.322509765625,1.0,279.7433776855469,283.3497009277344,296.65435791015625,300.2986145019531,293.1499938964844,293.1499938964844,279.45001220703125,32973.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860158324241638,1.0,0.0,0.0,3.791481494903565,3.79150652885437,9.592043852535426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6865234375,0.0,1672.823974609375,1895.4371337890625,0.0,3272.92919921875,0.9348506927490234,1.0,0.0,3.0,1.0,0.0
18093900,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6597860455513,0.5331108570098877,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8798611164093018,0.4043746292591095,0.3843885362148285,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8530377149581909,0.3676037490367889,0.2587082982063293,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.836713969707489,0.3457911312580108,0.3296475410461426,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7360532283782959,0.2322408407926559,1.057091474533081,284.8840026855469,284.95001220703125,298.226806640625,293.6723022460937,297.599609375,297.2611389160156,284.8793029785156,1.0,0.5761204957962036,0.4682485461235046,0.4682485461235046,1.0,1.0,-3.077401876449585,1.0768835544586182,2.000518321990967,0.3854766488075256,0.8999184370040894,0.8999184370040894,0.0,146.22918701171875,154.0,58296.14453125,0.0,2426.586181640625,1.0,279.4944152832031,283.1885681152344,296.7116394042969,300.52996826171875,293.1499938964844,293.1499938964844,279.45001220703125,36453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931108117103577,1.0,0.0,0.0,3.781087875366211,3.781113147735596,9.539526217849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2353515625,0.0,1687.4755859375,1895.4371337890625,0.0,3339.287109375,0.9331051111221312,1.0,0.0,3.0,1.0,0.0
18093960,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6590247750282288,0.5364134311676025,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8788097500801086,0.4053825438022613,0.3854121565818786,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514502048492432,0.3676700592041015,0.2588177919387817,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8353909254074097,0.3460957109928131,0.3300158083438873,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7347517013549805,0.2322674095630645,1.0575711727142334,284.8982849121094,284.95001220703125,298.2434997558594,293.6703186035156,297.60107421875,297.2549743652344,284.9007568359375,1.0,0.5777241587638855,0.4675665497779846,0.4675665497779846,1.0,1.0,-3.0837550163269043,1.077911376953125,2.00584363937378,0.3850978016853332,0.8876925706863403,0.8876925706863403,0.0,147.53378295898438,142.0,58172.671875,0.0,2445.367919921875,1.0,279.45672607421875,283.2055358886719,296.7007141113281,300.4761962890625,293.1499938964844,293.1499938964844,279.75,38317.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960084319114685,1.0,0.0,0.0,3.7062273025512695,3.706252336502075,9.165525511889428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.2451171875,0.0,1614.2349853515625,1895.4371337890625,0.0,3366.34912109375,0.9196500778198242,1.0,0.0,3.0,1.0,0.0
18094020,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6602680087089539,0.5298901796340942,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.884346604347229,0.4082488715648651,0.3878068625926971,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8553598523139954,0.3687002956867218,0.2593035697937011,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8393763303756714,0.3474108874797821,0.330989271402359,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7378341555595398,0.2327908128499984,1.0589261054992676,285.0169982910156,284.95001220703125,298.2780456542969,293.664794921875,297.6130065917969,297.2562255859375,285.0148620605469,1.0,0.5758487582206726,0.4662025272846222,0.4662025272846222,1.0,1.0,-3.0821962356567383,1.0742695331573486,2.0079267024993896,0.3820424675941467,0.9961405992507936,0.9961405992507936,0.0,145.41993713378906,145.0,57429.94921875,0.0,2431.324462890625,1.0,279.74365234375,283.3355712890625,296.6474609375,300.31561279296875,293.1499938964844,293.1499938964844,279.45001220703125,33205.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889034390449524,1.0,0.0,0.0,3.8243138790130615,3.8243391513824463,9.758887244970538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.197265625,0.0,1713.9759521484375,1895.4371337890625,0.0,3299.951171875,0.9423774480819702,1.0,0.0,3.0,1.0,0.0
18094080,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6602680087089539,0.5298901796340942,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.884346604347229,0.4082488715648651,0.3878068625926971,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8553598523139954,0.3687002956867218,0.2593035697937011,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8393763303756714,0.3474108874797821,0.330989271402359,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7378341555595398,0.2327908128499984,1.0589261054992676,285.0169982910156,284.95001220703125,298.2780456542969,293.664794921875,297.6130065917969,297.2562255859375,285.0148620605469,1.0,0.5758487582206726,0.4662025272846222,0.4662025272846222,1.0,1.0,-3.0821962356567383,1.0742695331573486,2.0079267024993896,0.3820424675941467,0.9961405992507936,0.9961405992507936,0.0,145.41993713378906,145.0,57429.94921875,0.0,2431.324462890625,1.0,279.74365234375,283.3355712890625,296.6474609375,300.31561279296875,293.1499938964844,293.1499938964844,279.45001220703125,33205.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889034390449524,1.0,0.0,0.0,3.8243138790130615,3.8243391513824463,9.758887244970538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.197265625,0.0,1713.9759521484375,1895.4371337890625,0.0,3299.951171875,0.9423774480819702,1.0,0.0,3.0,1.0,0.0
18094140,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6619742512702942,0.5275744795799255,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.887398898601532,0.4103947281837463,0.3900211155414581,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8569374680519104,0.3689323961734772,0.2596306800842285,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8411858677864075,0.3480856120586395,0.3318020403385162,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7390636205673218,0.2328996062278747,1.0599586963653564,284.8863220214844,284.95001220703125,298.3140563964844,293.6572570800781,297.6225280761719,297.25311279296875,284.88897705078125,1.0,0.5760675668716431,0.4648385345935821,0.4648385345935821,1.0,1.0,-3.084674596786499,1.0722345113754272,2.0124399662017822,0.3793210983276367,0.8822877407073975,0.8822877407073975,0.0,144.78652954101562,148.0,58095.31640625,0.0,2432.668212890625,1.0,279.4561462402344,283.1900329589844,296.6832275390625,300.461181640625,293.1499938964844,293.1499938964844,279.75,39017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979730606079102,1.0,0.0,0.0,3.715609788894653,3.715635061264038,9.211990459334628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.779296875,0.0,1630.3751220703125,1895.4371337890625,0.0,3384.68310546875,0.9221068024635316,1.0,0.0,3.0,1.0,0.0
18094200,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6619742512702942,0.5275744795799255,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.887398898601532,0.4103947281837463,0.3900211155414581,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8569374680519104,0.3689323961734772,0.2596306800842285,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8411858677864075,0.3480856120586395,0.3318020403385162,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7390636205673218,0.2328996062278747,1.0599586963653564,284.8863220214844,284.95001220703125,298.3140563964844,293.6572570800781,297.6225280761719,297.25311279296875,284.88897705078125,1.0,0.5760675668716431,0.4648385345935821,0.4648385345935821,1.0,1.0,-3.084674596786499,1.0722345113754272,2.0124399662017822,0.3793210983276367,0.8822877407073975,0.8822877407073975,0.0,144.78652954101562,148.0,58095.31640625,0.0,2432.668212890625,1.0,279.4561462402344,283.1900329589844,296.6832275390625,300.461181640625,293.1499938964844,293.1499938964844,279.75,39017.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979730606079102,1.0,0.0,0.0,3.715609788894653,3.715635061264038,9.211990459334628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.779296875,0.0,1630.3751220703125,1895.4371337890625,0.0,3384.68310546875,0.9221068024635316,1.0,0.0,3.0,1.0,0.0
18094260,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6646583080291748,0.528105616569519,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.889046311378479,0.413329005241394,0.3925331234931946,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572274446487427,0.3699676394462585,0.2601608037948608,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8417401313781738,0.3493973016738891,0.3328292071819305,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7391992211341858,0.233431190252304,1.0616511106491089,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.6381530761719,297.2583312988281,285.0154724121094,1.0,0.5774148106575012,0.4637108147144317,0.4637108147144317,1.0,1.0,-3.0922322273254395,1.0726723670959473,2.019559860229492,0.3780791759490967,0.9940822720527648,0.9940822720527648,0.0,145.259033203125,151.0,57373.1875,0.0,2449.3955078125,1.0,279.74365234375,283.3299560546875,296.6254577636719,300.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,33376.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889684796333313,1.0,0.0,0.0,3.8255248069763184,3.825550079345703,9.765068398337462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0185546875,0.0,1716.780029296875,1895.4371337890625,0.0,3307.259521484375,0.9428113698959352,1.0,0.0,3.0,1.0,0.0
18094320,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6646583080291748,0.528105616569519,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.889046311378479,0.413329005241394,0.3925331234931946,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8572274446487427,0.3699676394462585,0.2601608037948608,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8417401313781738,0.3493973016738891,0.3328292071819305,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7391992211341858,0.233431190252304,1.0616511106491089,285.0168151855469,284.95001220703125,298.351318359375,293.6478271484375,297.6381530761719,297.2583312988281,285.0154724121094,1.0,0.5774148106575012,0.4637108147144317,0.4637108147144317,1.0,1.0,-3.0922322273254395,1.0726723670959473,2.019559860229492,0.3780791759490967,0.9940822720527648,0.9940822720527648,0.0,145.259033203125,151.0,57373.1875,0.0,2449.3955078125,1.0,279.74365234375,283.3299560546875,296.6254577636719,300.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,33376.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889684796333313,1.0,0.0,0.0,3.8255248069763184,3.825550079345703,9.765068398337462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.0185546875,0.0,1716.780029296875,1895.4371337890625,0.0,3307.259521484375,0.9428113698959352,1.0,0.0,3.0,1.0,0.0
18094380,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.665145993232727,0.5312968492507935,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8890332579612732,0.415542721748352,0.3948882818222046,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8559608459472656,0.3702120780944824,0.260552167892456,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8408480882644653,0.3500729501247406,0.3337182402610779,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.738119900226593,0.2335453927516937,1.0630615949630735,284.8924865722656,284.95001220703125,298.3897705078125,293.6366271972656,297.646728515625,297.25225830078125,284.89508056640625,1.0,0.5795801877975464,0.4625830948352813,0.4625830948352813,1.0,1.0,-3.1021370887756348,1.0740118026733398,2.028125286102295,0.3773682117462158,0.8876525163650513,0.8876525163650513,0.0,146.67218017578125,154.0,58217.15234375,0.0,2475.616943359375,1.0,279.45611572265625,283.18719482421875,296.66326904296875,300.4452209472656,293.1499938964844,293.1499938964844,279.75,38747.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988828063011169,1.0,0.0,0.0,3.7263495922088623,3.726374864578247,9.265321523344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.29052734375,0.0,1640.768798828125,1895.4371337890625,0.0,3393.168212890625,0.924353301525116,1.0,0.0,3.0,1.0,0.0
18094440,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.665145993232727,0.5312968492507935,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8890332579612732,0.415542721748352,0.3948882818222046,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8559608459472656,0.3702120780944824,0.260552167892456,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8408480882644653,0.3500729501247406,0.3337182402610779,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.738119900226593,0.2335453927516937,1.0630615949630735,284.8924865722656,284.95001220703125,298.3897705078125,293.6366271972656,297.646728515625,297.25225830078125,284.89508056640625,1.0,0.5795801877975464,0.4625830948352813,0.4625830948352813,1.0,1.0,-3.1021370887756348,1.0740118026733398,2.028125286102295,0.3773682117462158,0.8876525163650513,0.8876525163650513,0.0,146.67218017578125,154.0,58217.15234375,0.0,2475.616943359375,1.0,279.45611572265625,283.18719482421875,296.66326904296875,300.4452209472656,293.1499938964844,293.1499938964844,279.75,38747.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988828063011169,1.0,0.0,0.0,3.7263495922088623,3.726374864578247,9.265321523344028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.29052734375,0.0,1640.768798828125,1895.4371337890625,0.0,3393.168212890625,0.924353301525116,1.0,0.0,3.0,1.0,0.0
18094500,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6655110120773315,0.5335639119148254,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8886101841926575,0.4169404804706573,0.3960227966308594,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8549329042434692,0.3706257045269012,0.2607017457485199,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.84002685546875,0.3506370186805725,0.3341051638126373,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7372473478317261,0.2337450534105301,1.0635381937026978,285.0265197753906,284.95001220703125,298.40936279296875,293.6304016113281,297.65283203125,297.2516784667969,285.0302734375,1.0,0.5808423757553101,0.4620192348957062,0.4620192348957062,1.0,1.0,-3.1074411869049072,1.0748188495635986,2.032622098922729,0.3769606947898865,0.9798844456672668,0.9798844456672668,0.0,147.6023406982422,154.0,57406.421875,0.0,2490.6435546875,1.0,279.703857421875,283.3345947265625,296.60186767578125,300.22711181640625,293.1499938964844,293.1499938964844,279.75,34261.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930397033691406,1.0,0.0,0.0,3.770510673522949,3.770535707473755,9.486229828326032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5078125,0.0,1657.9854736328125,1895.4371337890625,0.0,3338.622802734375,0.932841181755066,1.0,0.0,3.0,1.0,0.0
18094560,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6660585403442383,0.5354048609733582,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8886822462081909,0.4185143709182739,0.397483229637146,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8544023633003235,0.3712248206138611,0.2611029744148254,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.83963942527771,0.3513564467430115,0.3347671926021576,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7367573380470276,0.2340648919343948,1.0649219751358032,285.0258483886719,284.95001220703125,298.42919921875,293.6238098144531,297.6602783203125,297.2532653808594,285.02471923828125,1.0,0.5822729468345642,0.4613810777664184,0.4613810777664184,1.0,1.0,-3.114349603652954,1.076094150543213,2.0382556915283203,0.3765951097011566,1.0,1.0,0.0,148.4625244140625,157.0,57602.84375,0.0,2508.416748046875,1.0,279.7435913085937,283.3293762207031,296.6048278808594,300.2794189453125,293.1499938964844,293.1499938964844,279.45001220703125,33255.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913539052009583,1.0,0.0,0.0,3.841062545776367,3.841088056564331,9.844553687798907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.734375,0.0,1734.69921875,1895.4371337890625,0.0,3322.86669921875,0.9462921023368835,1.0,0.0,3.0,1.0,0.0
18094620,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6646897196769714,0.5410948395729065,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8872950077056885,0.4207273721694946,0.3998796045780182,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518850803375244,0.3714200258255005,0.2614891231060028,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.837543785572052,0.3519779145717621,0.3356444537639618,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346615791320801,0.2341481447219848,1.0663774013519287,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.66748046875,297.244384765625,284.8981628417969,1.0,0.585344135761261,0.4601047337055206,0.4601047337055206,1.0,1.0,-3.127342939376831,1.0782864093780518,2.04905652999878,0.3755358755588531,0.8992998003959656,0.8992998003959656,0.0,150.79202270507812,145.0,58608.83984375,0.0,2545.8310546875,1.0,279.45684814453125,283.1792297363281,296.6396179199219,300.4446716308594,293.1499938964844,293.1499938964844,279.75,38260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901317298412323,1.0,0.0,0.0,3.760839939117432,3.760865449905396,9.437630410502608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2451171875,0.0,1677.439453125,1895.4371337890625,0.0,3415.86083984375,0.931703805923462,1.0,0.0,3.0,1.0,0.0
18094680,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6646897196769714,0.5410948395729065,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8872950077056885,0.4207273721694946,0.3998796045780182,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8518850803375244,0.3714200258255005,0.2614891231060028,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.837543785572052,0.3519779145717621,0.3356444537639618,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7346615791320801,0.2341481447219848,1.0663774013519287,284.8961181640625,284.95001220703125,298.4695129394531,293.6094970703125,297.66748046875,297.244384765625,284.8981628417969,1.0,0.585344135761261,0.4601047337055206,0.4601047337055206,1.0,1.0,-3.127342939376831,1.0782864093780518,2.04905652999878,0.3755358755588531,0.8992998003959656,0.8992998003959656,0.0,150.79202270507812,145.0,58608.83984375,0.0,2545.8310546875,1.0,279.45684814453125,283.1792297363281,296.6396179199219,300.4446716308594,293.1499938964844,293.1499938964844,279.75,38260.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901317298412323,1.0,0.0,0.0,3.760839939117432,3.760865449905396,9.437630410502608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2451171875,0.0,1677.439453125,1895.4371337890625,0.0,3415.86083984375,0.931703805923462,1.0,0.0,3.0,1.0,0.0
