time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094740,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6653963923454285,0.5346695184707642,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8927811980247498,0.4236332774162292,0.4022982120513916,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.855609118938446,0.3723193109035492,0.2618761956691742,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8413469791412354,0.3531446158885956,0.3364681601524353,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7375698089599609,0.2345681935548782,1.0672446489334106,285.0214538574219,284.95001220703125,298.510498046875,293.5938720703125,297.6814270019531,297.245849609375,285.0198059082031,1.0,0.5833632946014404,0.4588284194469452,0.4588284194469452,1.0,1.0,-3.125044345855713,1.0744959115982056,2.050548553466797,0.3719615936279297,1.0,1.0,0.0,148.6316680908203,148.0,57742.8671875,0.0,2529.87451171875,1.0,279.74395751953125,283.3175354003906,296.576416015625,300.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,33621.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942397236824036,1.0,0.0,0.0,3.864090442657471,3.8641161918640137,9.962948297470575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.724609375,0.0,1765.8126220703125,1895.4371337890625,0.0,3349.83349609375,0.9515752792358398,1.0,0.0,3.0,1.0,0.0
18094800,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6653963923454285,0.5346695184707642,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8927811980247498,0.4236332774162292,0.4022982120513916,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.855609118938446,0.3723193109035492,0.2618761956691742,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8413469791412354,0.3531446158885956,0.3364681601524353,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7375698089599609,0.2345681935548782,1.0672446489334106,285.0214538574219,284.95001220703125,298.510498046875,293.5938720703125,297.6814270019531,297.245849609375,285.0198059082031,1.0,0.5833632946014404,0.4588284194469452,0.4588284194469452,1.0,1.0,-3.125044345855713,1.0744959115982056,2.050548553466797,0.3719615936279297,1.0,1.0,0.0,148.6316680908203,148.0,57742.8671875,0.0,2529.87451171875,1.0,279.74395751953125,283.3175354003906,296.576416015625,300.2675170898437,293.1499938964844,293.1499938964844,279.45001220703125,33621.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942397236824036,1.0,0.0,0.0,3.864090442657471,3.8641161918640137,9.962948297470575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.724609375,0.0,1765.8126220703125,1895.4371337890625,0.0,3349.83349609375,0.9515752792358398,1.0,0.0,3.0,1.0,0.0
18094860,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6664816737174988,0.5324435234069824,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8957657217979431,0.4257870018482208,0.4045350551605224,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8570411801338196,0.3724352121353149,0.2621237635612488,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8430008888244629,0.3536814749240875,0.337153285741806,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7386630773544312,0.2345859706401825,1.0678794384002686,284.8851928710937,284.95001220703125,298.5520324707031,293.5770263671875,297.6922912597656,297.2424011230469,284.88720703125,1.0,0.5834950804710388,0.4575891196727752,0.4575891196727752,1.0,1.0,-3.126929759979248,1.0724233388900757,2.054506301879883,0.3689035475254059,0.8928453922271729,0.8928453922271729,0.0,147.97410583496094,151.0,58464.59765625,0.0,2530.027099609375,1.0,279.4569091796875,283.1645202636719,296.60272216796875,300.40496826171875,293.1499938964844,293.1499938964844,279.75,38821.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032899141311646,1.0,0.0,0.0,3.766094923019409,3.766120672225952,9.464023946748056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.34130859375,0.0,1687.9908447265625,1895.4371337890625,0.0,3434.23193359375,0.9331192374229432,1.0,0.0,3.0,1.0,0.0
18094920,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6664816737174988,0.5324435234069824,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8957657217979431,0.4257870018482208,0.4045350551605224,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8570411801338196,0.3724352121353149,0.2621237635612488,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8430008888244629,0.3536814749240875,0.337153285741806,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7386630773544312,0.2345859706401825,1.0678794384002686,284.8851928710937,284.95001220703125,298.5520324707031,293.5770263671875,297.6922912597656,297.2424011230469,284.88720703125,1.0,0.5834950804710388,0.4575891196727752,0.4575891196727752,1.0,1.0,-3.126929759979248,1.0724233388900757,2.054506301879883,0.3689035475254059,0.8928453922271729,0.8928453922271729,0.0,147.97410583496094,151.0,58464.59765625,0.0,2530.027099609375,1.0,279.4569091796875,283.1645202636719,296.60272216796875,300.40496826171875,293.1499938964844,293.1499938964844,279.75,38821.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032899141311646,1.0,0.0,0.0,3.766094923019409,3.766120672225952,9.464023946748056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.34130859375,0.0,1687.9908447265625,1895.4371337890625,0.0,3434.23193359375,0.9331192374229432,1.0,0.0,3.0,1.0,0.0
18094980,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6684595346450806,0.5330041646957397,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8973566889762878,0.4287372231483459,0.4070577621459961,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8572416305541992,0.3733803033828735,0.2625872492790222,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8434460163116455,0.3548832833766937,0.3380705416202545,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7387006878852844,0.2350318729877472,1.0691789388656616,285.0194091796875,284.95001220703125,298.593994140625,293.5591125488281,297.7085266113281,297.2467956542969,285.0186767578125,1.0,0.5847529768943787,0.4563497900962829,0.4563497900962829,1.0,1.0,-3.1338515281677246,1.0722334384918213,2.061618089675904,0.3672771453857422,1.0,1.0,0.0,148.44070434570312,154.0,57642.3828125,0.0,2545.912841796875,1.0,279.7432861328125,283.3102111816406,296.5377197265625,300.21875,293.1499938964844,293.1499938964844,279.45001220703125,33680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951873183250427,1.0,0.0,0.0,3.863300323486328,3.863326072692871,9.958873761206632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.662109375,0.0,1765.3096923828125,1895.4371337890625,0.0,3358.68310546875,0.9516762495040894,1.0,0.0,3.0,1.0,0.0
18095040,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.6684595346450806,0.5330041646957397,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8973566889762878,0.4287372231483459,0.4070577621459961,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8572416305541992,0.3733803033828735,0.2625872492790222,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8434460163116455,0.3548832833766937,0.3380705416202545,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7387006878852844,0.2350318729877472,1.0691789388656616,285.0194091796875,284.95001220703125,298.593994140625,293.5591125488281,297.7085266113281,297.2467956542969,285.0186767578125,1.0,0.5847529768943787,0.4563497900962829,0.4563497900962829,1.0,1.0,-3.1338515281677246,1.0722334384918213,2.061618089675904,0.3672771453857422,1.0,1.0,0.0,148.44070434570312,154.0,57642.3828125,0.0,2545.912841796875,1.0,279.7432861328125,283.3102111816406,296.5377197265625,300.21875,293.1499938964844,293.1499938964844,279.45001220703125,33680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951873183250427,1.0,0.0,0.0,3.863300323486328,3.863326072692871,9.958873761206632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.662109375,0.0,1765.3096923828125,1895.4371337890625,0.0,3358.68310546875,0.9516762495040894,1.0,0.0,3.0,1.0,0.0
18095100,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6686863899230957,0.5339885950088501,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8978059887886047,0.4299395382404327,0.408403992652893,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8570451140403748,0.3735741972923279,0.2628880739212036,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8433814644813538,0.3552643358707428,0.3386132419109344,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7384907007217407,0.2351197600364685,1.0701749324798584,284.8799743652344,284.95001220703125,298.6150817871094,293.5498352050781,297.7143249511719,297.2454833984375,284.8753967285156,1.0,0.5857405662536621,0.455730140209198,0.455730140209198,1.0,1.0,-3.138866662979126,1.0727180242538452,2.066148519515991,0.3668535947799682,0.9138838052749634,0.9138838052749634,0.0,148.96949768066406,154.0,58707.65234375,0.0,2558.47412109375,1.0,279.49346923828125,283.1483459472656,296.5853881835937,300.4342041015625,293.1499938964844,293.1499938964844,279.45001220703125,36795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018186926841736,1.0,0.0,0.0,3.8490493297576895,3.849075317382813,9.885535519060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.564453125,0.0,1772.37646484375,1895.4371337890625,0.0,3420.531494140625,0.948692262172699,1.0,0.0,3.0,1.0,0.0
18095160,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.6682111620903015,0.5361932516098022,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8972956538200378,0.4309413731098175,0.4094122350215912,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8559317588806152,0.3735494315624237,0.2629259824752807,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.842480480670929,0.3554593622684479,0.3388665914535522,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7375596165657043,0.2350655347108841,1.0702388286590576,284.8907165527344,284.95001220703125,298.63623046875,293.54034423828125,297.7181091308594,297.2410583496094,284.8931579589844,1.0,0.5868313312530518,0.4551451802253723,0.4551451802253723,1.0,1.0,-3.1431572437286377,1.0729931592941284,2.070164203643799,0.3663630783557892,0.8974441289901733,0.8974441289901733,0.0,149.85595703125,157.0,58516.9140625,0.0,2571.5791015625,1.0,279.456298828125,283.1617736816406,296.56719970703125,300.36895751953125,293.1499938964844,293.1499938964844,279.75,38629.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904353678226471,1.0,0.0,0.0,3.771493911743164,3.771519660949707,9.491177479503676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.70947265625,0.0,1692.9127197265625,1895.4371337890625,0.0,3444.13232421875,0.9343405961990356,1.0,0.0,3.0,1.0,0.0
18095220,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6683770418167114,0.540336549282074,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8968703150749207,0.4339228868484497,0.4120069742202759,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8543180227279663,0.374498575925827,0.2634280920028686,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8411860466003418,0.3566572070121765,0.3398285508155823,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7361139059066772,0.2354974299669265,1.0717045068740845,285.0299072265625,284.95001220703125,298.6785583496094,293.52081298828125,297.73260498046875,297.2425537109375,285.0295715332031,1.0,0.589432954788208,0.4539752602577209,0.4539752602577209,1.0,1.0,-3.1547744274139404,1.0747579336166382,2.080016613006592,0.3652626872062683,1.0,1.0,0.0,151.64364624023438,160.0,57787.203125,0.0,2603.93017578125,1.0,279.743408203125,283.3114624023437,296.502197265625,300.1906433105469,293.1499938964844,293.1499938964844,279.45001220703125,33794.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968709707260132,1.0,0.0,0.0,3.870973587036133,3.870999336242676,9.998473160521826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5439453125,0.0,1775.6844482421875,1895.4371337890625,0.0,3374.39990234375,0.9532477259635924,1.0,0.0,3.0,1.0,0.0
18095280,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.6683770418167114,0.540336549282074,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8968703150749207,0.4339228868484497,0.4120069742202759,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8543180227279663,0.374498575925827,0.2634280920028686,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8411860466003418,0.3566572070121765,0.3398285508155823,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7361139059066772,0.2354974299669265,1.0717045068740845,285.0299072265625,284.95001220703125,298.6785583496094,293.52081298828125,297.73260498046875,297.2425537109375,285.0295715332031,1.0,0.589432954788208,0.4539752602577209,0.4539752602577209,1.0,1.0,-3.1547744274139404,1.0747579336166382,2.080016613006592,0.3652626872062683,1.0,1.0,0.0,151.64364624023438,160.0,57787.203125,0.0,2603.93017578125,1.0,279.743408203125,283.3114624023437,296.502197265625,300.1906433105469,293.1499938964844,293.1499938964844,279.45001220703125,33794.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968709707260132,1.0,0.0,0.0,3.870973587036133,3.870999336242676,9.998473160521826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5439453125,0.0,1775.6844482421875,1895.4371337890625,0.0,3374.39990234375,0.9532477259635924,1.0,0.0,3.0,1.0,0.0
18095340,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.666267454624176,0.546080470085144,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8954058885574341,0.4361311793327331,0.4144111573696136,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8517685532569885,0.3746497333049774,0.2637868821620941,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8390204310417175,0.357206642627716,0.3406427800655365,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7339452505111694,0.235495463013649,1.0728092193603516,284.8966369628906,284.95001220703125,298.7208251953125,293.5007019042969,297.7414245605469,297.235595703125,284.8985290527344,1.0,0.592422604560852,0.4528053402900696,0.4528053402900696,1.0,1.0,-3.167311429977417,1.076900601387024,2.0904107093811035,0.3636457622051239,0.9086288213729858,0.9086288213729858,0.0,153.96212768554688,148.0,58832.828125,0.0,2641.18310546875,1.0,279.4565734863281,283.1561279296875,296.5308837890625,300.3500366210937,293.1499938964844,293.1499938964844,279.1499938964844,38154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749665737152,1.0,0.0,0.0,3.798701763153076,3.798727512359619,9.628611223888583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.87890625,0.0,1721.7591552734375,1895.4371337890625,0.0,3466.415283203125,0.940086841583252,1.0,0.0,3.0,1.0,0.0
18095400,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.666267454624176,0.546080470085144,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8954058885574341,0.4361311793327331,0.4144111573696136,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8517685532569885,0.3746497333049774,0.2637868821620941,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8390204310417175,0.357206642627716,0.3406427800655365,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7339452505111694,0.235495463013649,1.0728092193603516,284.8966369628906,284.95001220703125,298.7208251953125,293.5007019042969,297.7414245605469,297.235595703125,284.8985290527344,1.0,0.592422604560852,0.4528053402900696,0.4528053402900696,1.0,1.0,-3.167311429977417,1.076900601387024,2.0904107093811035,0.3636457622051239,0.9086288213729858,0.9086288213729858,0.0,153.96212768554688,148.0,58832.828125,0.0,2641.18310546875,1.0,279.4565734863281,283.1561279296875,296.5308837890625,300.3500366210937,293.1499938964844,293.1499938964844,279.1499938964844,38154.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906749665737152,1.0,0.0,0.0,3.798701763153076,3.798727512359619,9.628611223888583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.87890625,0.0,1721.7591552734375,1895.4371337890625,0.0,3466.415283203125,0.940086841583252,1.0,0.0,3.0,1.0,0.0
18095460,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6641364097595215,0.5411682724952698,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8994970321655273,0.4381105005741119,0.4161675870418548,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8541151285171509,0.3745474517345428,0.2636410295963287,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8415664434432983,0.3575036823749542,0.3408390879631042,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7356909513473511,0.2352322041988372,1.0713627338409424,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.74957275390625,297.2286376953125,284.8807983398437,1.0,0.5902188420295715,0.451482743024826,0.451482743024826,1.0,1.0,-3.1618635654449463,1.0717122554779053,2.090151309967041,0.3593706488609314,0.8309963941574097,0.8309963941574097,0.0,152.13534545898438,136.0,58762.48046875,0.0,2620.54736328125,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.33221435546875,293.1499938964844,293.1499938964844,279.45001220703125,41354.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126928448677064,1.0,0.0,0.0,3.5455191135406494,3.5455431938171387,8.387895036321424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4287109375,0.0,1458.9193115234375,1895.4371337890625,0.0,3521.57763671875,0.8868941068649292,1.0,0.0,3.0,1.0,0.0
18095520,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.6641364097595215,0.5411682724952698,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8994970321655273,0.4381105005741119,0.4161675870418548,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8541151285171509,0.3745474517345428,0.2636410295963287,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8415664434432983,0.3575036823749542,0.3408390879631042,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7356909513473511,0.2352322041988372,1.0713627338409424,284.87939453125,284.95001220703125,298.762939453125,293.48016357421875,297.74957275390625,297.2286376953125,284.8807983398437,1.0,0.5902188420295715,0.451482743024826,0.451482743024826,1.0,1.0,-3.1618635654449463,1.0717122554779053,2.090151309967041,0.3593706488609314,0.8309963941574097,0.8309963941574097,0.0,152.13534545898438,136.0,58762.48046875,0.0,2620.54736328125,1.0,279.1581420898437,283.11749267578125,296.4955749511719,300.33221435546875,293.1499938964844,293.1499938964844,279.45001220703125,41354.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126928448677064,1.0,0.0,0.0,3.5455191135406494,3.5455431938171387,8.387895036321424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4287109375,0.0,1458.9193115234375,1895.4371337890625,0.0,3521.57763671875,0.8868941068649292,1.0,0.0,3.0,1.0,0.0
18095580,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.6673856377601624,0.5255023837089539,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107892513275146,0.4411229789257049,0.418603777885437,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627913594245911,0.3755102753639221,0.2640126347541809,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500683903694153,0.3586707711219787,0.3415668904781341,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424607872962952,0.2356013357639312,1.071401596069336,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.7662658691406,297.2352294921875,284.98358154296875,1.0,0.5849366784095764,0.4501601159572601,0.4501601159572601,1.0,1.0,-3.147331953048706,1.0630121231079102,2.084319829940796,0.3538207709789276,0.912452220916748,0.912452220916748,0.0,146.57313537597656,139.0,57653.51171875,0.0,2562.1435546875,1.0,279.4414978027344,283.24127197265625,296.425048828125,300.114990234375,293.1499938964844,293.1499938964844,279.1499938964844,34597.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018144607543944,1.0,0.0,0.0,3.626952648162842,3.626976251602173,8.777626021583274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3115234375,0.0,1497.2490234375,1895.4371337890625,0.0,3420.4921875,0.8991462588310242,1.0,0.0,3.0,1.0,0.0
18095640,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.6673856377601624,0.5255023837089539,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9107892513275146,0.4411229789257049,0.418603777885437,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8627913594245911,0.3755102753639221,0.2640126347541809,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8500683903694153,0.3586707711219787,0.3415668904781341,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7424607872962952,0.2356013357639312,1.071401596069336,284.98443603515625,284.95001220703125,298.8047180175781,293.4594116210937,297.7662658691406,297.2352294921875,284.98358154296875,1.0,0.5849366784095764,0.4501601159572601,0.4501601159572601,1.0,1.0,-3.147331953048706,1.0630121231079102,2.084319829940796,0.3538207709789276,0.912452220916748,0.912452220916748,0.0,146.57313537597656,139.0,57653.51171875,0.0,2562.1435546875,1.0,279.4414978027344,283.24127197265625,296.425048828125,300.114990234375,293.1499938964844,293.1499938964844,279.1499938964844,34597.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018144607543944,1.0,0.0,0.0,3.626952648162842,3.626976251602173,8.777626021583274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3115234375,0.0,1497.2490234375,1895.4371337890625,0.0,3420.4921875,0.8991462588310242,1.0,0.0,3.0,1.0,0.0
18095700,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6696183085441589,0.5200270414352417,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9154207706451416,0.4423329830169678,0.4198583364486694,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8660373687744141,0.3756926655769348,0.2642302513122558,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8532887697219849,0.3590236604213714,0.3419836461544037,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7450116276741028,0.2356757521629333,1.071851134300232,284.86553955078125,284.95001220703125,298.825439453125,293.4490051269531,297.7740478515625,297.2377624511719,284.8651733398437,1.0,0.5836193561553955,0.4494988322257995,0.4494988322257995,1.0,1.0,-3.1435470581054688,1.060003399848938,2.083543539047241,0.3515211045742035,0.8248329758644104,0.8248329758644104,0.0,144.7118377685547,139.0,58157.3125,0.0,2544.818359375,1.0,279.1990966796875,283.1092224121094,296.4686889648437,300.2984313964844,293.1499938964844,293.1499938964844,279.1499938964844,39605.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067093133926392,1.0,0.0,0.0,3.556039571762085,3.556063413619995,8.437746714662353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.978515625,0.0,1457.4049072265625,1895.4371337890625,0.0,3466.040283203125,0.8844173550605774,1.0,0.0,3.0,1.0,0.0
18095760,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6716578602790833,0.5169792771339417,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9183356165885924,0.4434804022312164,0.4208758175373077,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8677748441696167,0.3757956922054291,0.2642630636692047,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8551009297370911,0.3593096137046814,0.3422041237354278,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7463781237602234,0.2356974929571151,1.0717569589614868,284.90704345703125,284.95001220703125,298.84600830078125,293.4385681152344,297.78179931640625,297.23980712890625,284.90826416015625,1.0,0.5827944874763489,0.4490931928157806,0.4490931928157806,1.0,1.0,-3.141294479370117,1.058118224143982,2.083176374435425,0.3504005968570709,0.8314119577407837,0.8314119577407837,0.0,143.6955108642578,142.0,57761.5546875,0.0,2535.0126953125,1.0,279.15850830078125,283.1469421386719,296.4470520019531,300.208740234375,293.1499938964844,293.1499938964844,279.45001220703125,39550.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072519540786744,1.0,0.0,0.0,3.460843086242676,3.460865974426269,7.992030646164494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.22216796875,0.0,1357.9154052734375,1895.4371337890625,0.0,3471.08349609375,0.8666093349456787,1.0,0.0,3.0,1.0,0.0
18095820,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6765239834785461,0.5131143927574158,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.923250138759613,0.4465342462062835,0.4235280454158783,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8705196976661682,0.3767538964748382,0.2647700905799866,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579672574996948,0.3605044782161712,0.3431398570537567,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484621405601501,0.2361502796411514,1.0731128454208374,284.9979553222656,284.95001220703125,298.8866577148437,293.4178771972656,297.80340576171875,297.2532043457031,284.9971008300781,1.0,0.5825337767601013,0.4482819736003876,0.4482819736003876,1.0,1.0,-3.143193244934082,1.056872010231018,2.086321353912353,0.3492506742477417,0.9152013659477234,0.9152013659477234,0.0,142.62042236328125,145.0,57053.54296875,0.0,2532.943115234375,1.0,279.44097900390625,283.2509765625,296.3887939453125,300.0321350097656,293.1499938964844,293.1499938964844,279.1499938964844,33556.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977398872375488,1.0,0.0,0.0,3.579890012741089,3.5799129009246826,8.551310202165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6669921875,0.0,1438.6279296875,1895.4371337890625,0.0,3382.507568359375,0.8878099918365479,1.0,0.0,3.0,1.0,0.0
18095880,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6765239834785461,0.5131143927574158,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.923250138759613,0.4465342462062835,0.4235280454158783,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8705196976661682,0.3767538964748382,0.2647700905799866,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8579672574996948,0.3605044782161712,0.3431398570537567,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7484621405601501,0.2361502796411514,1.0731128454208374,284.9979553222656,284.95001220703125,298.8866577148437,293.4178771972656,297.80340576171875,297.2532043457031,284.9971008300781,1.0,0.5825337767601013,0.4482819736003876,0.4482819736003876,1.0,1.0,-3.143193244934082,1.056872010231018,2.086321353912353,0.3492506742477417,0.9152013659477234,0.9152013659477234,0.0,142.62042236328125,145.0,57053.54296875,0.0,2532.943115234375,1.0,279.44097900390625,283.2509765625,296.3887939453125,300.0321350097656,293.1499938964844,293.1499938964844,279.1499938964844,33556.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977398872375488,1.0,0.0,0.0,3.579890012741089,3.5799129009246826,8.551310202165041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.6669921875,0.0,1438.6279296875,1895.4371337890625,0.0,3382.507568359375,0.8878099918365479,1.0,0.0,3.0,1.0,0.0
18095940,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6789183020591736,0.5137616991996765,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247958660125732,0.4488487839698791,0.4258892834186554,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870464563369751,0.3769518733024597,0.2650541365146637,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8581931591033936,0.3610800802707672,0.3438484668731689,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7483099102973938,0.2361666411161422,1.0737814903259275,284.91290283203125,284.95001220703125,298.9265441894531,293.3974609375,297.816162109375,297.2535400390625,284.91357421875,1.0,0.5835676789283752,0.4474707543849945,0.4474707543849945,1.0,1.0,-3.148805618286133,1.0571287870407104,2.091676950454712,0.3475731909275055,0.8358768224716187,0.8358768224716187,0.0,143.01239013671875,148.0,57550.58203125,0.0,2545.944580078125,1.0,279.158935546875,283.1448059082031,296.4158935546875,300.158203125,293.1499938964844,293.1499938964844,279.45001220703125,38640.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905322253704071,1.0,0.0,0.0,3.451197385787964,3.4512200355529785,7.947543849695649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.0478515625,0.0,1341.712890625,1895.4371337890625,0.0,3453.14306640625,0.8636285662651062,1.0,0.0,3.0,1.0,0.0
18096000,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6789183020591736,0.5137616991996765,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9247958660125732,0.4488487839698791,0.4258892834186554,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.870464563369751,0.3769518733024597,0.2650541365146637,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8581931591033936,0.3610800802707672,0.3438484668731689,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7483099102973938,0.2361666411161422,1.0737814903259275,284.91290283203125,284.95001220703125,298.9265441894531,293.3974609375,297.816162109375,297.2535400390625,284.91357421875,1.0,0.5835676789283752,0.4474707543849945,0.4474707543849945,1.0,1.0,-3.148805618286133,1.0571287870407104,2.091676950454712,0.3475731909275055,0.8358768224716187,0.8358768224716187,0.0,143.01239013671875,148.0,57550.58203125,0.0,2545.944580078125,1.0,279.158935546875,283.1448059082031,296.4158935546875,300.158203125,293.1499938964844,293.1499938964844,279.45001220703125,38640.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905322253704071,1.0,0.0,0.0,3.451197385787964,3.4512200355529785,7.947543849695649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.0478515625,0.0,1341.712890625,1895.4371337890625,0.0,3453.14306640625,0.8636285662651062,1.0,0.0,3.0,1.0,0.0
18096060,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6810322403907776,0.5162032842636108,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.92534601688385,0.4518570601940155,0.4285671710968017,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8696262836456299,0.3778225183486938,0.2655505836009979,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8576233386993408,0.3621983528137207,0.3447836339473724,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474696040153503,0.236536905169487,1.0750840902328491,285.0037536621094,284.95001220703125,298.96551513671875,293.3775329589844,297.8306884765625,297.25732421875,285.0028686523437,1.0,0.5854916572570801,0.4464133679866791,0.4464133679866791,1.0,1.0,-3.1582400798797607,1.0583102703094482,2.0999298095703125,0.3452541828155517,0.923186421394348,0.923186421394348,0.0,144.0731964111328,151.0,57071.16796875,0.0,2570.05908203125,1.0,279.4409484863281,283.24810791015625,296.3572082519531,299.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33085.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976094126701355,1.0,0.0,0.0,3.583903551101685,3.5839264392852783,8.570495424464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2568359375,0.0,1439.4561767578125,1895.4371337890625,0.0,3381.290283203125,0.888359546661377,1.0,0.0,3.0,1.0,0.0
18096120,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.6810322403907776,0.5162032842636108,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.92534601688385,0.4518570601940155,0.4285671710968017,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8696262836456299,0.3778225183486938,0.2655505836009979,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8576233386993408,0.3621983528137207,0.3447836339473724,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7474696040153503,0.236536905169487,1.0750840902328491,285.0037536621094,284.95001220703125,298.96551513671875,293.3775329589844,297.8306884765625,297.25732421875,285.0028686523437,1.0,0.5854916572570801,0.4464133679866791,0.4464133679866791,1.0,1.0,-3.1582400798797607,1.0583102703094482,2.0999298095703125,0.3452541828155517,0.923186421394348,0.923186421394348,0.0,144.0731964111328,151.0,57071.16796875,0.0,2570.05908203125,1.0,279.4409484863281,283.24810791015625,296.3572082519531,299.9977111816406,293.1499938964844,293.1499938964844,279.1499938964844,33085.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976094126701355,1.0,0.0,0.0,3.583903551101685,3.5839264392852783,8.570495424464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2568359375,0.0,1439.4561767578125,1895.4371337890625,0.0,3381.290283203125,0.888359546661377,1.0,0.0,3.0,1.0,0.0
18096180,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6806626319885254,0.5210089683532715,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9240033030509948,0.4541311264038086,0.430946797132492,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.867233157157898,0.3779497444629669,0.2658258378505707,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8555952310562134,0.3627061247825622,0.3454831540584564,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454313039779663,0.2365138083696365,1.0757901668548584,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8357238769531,297.2474670410156,284.914794921875,1.0,0.5880042314529419,0.4453559815883636,0.4453559815883636,1.0,1.0,-3.168899774551392,1.059887409210205,2.1090123653411865,0.3434067666530609,0.8425446152687073,0.8425446152687073,0.0,145.936767578125,154.0,57778.77734375,0.0,2601.05078125,1.0,279.15838623046875,283.13677978515625,296.38458251953125,300.138427734375,293.1499938964844,293.1499938964844,279.45001220703125,38385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067290425300598,1.0,0.0,0.0,3.470865488052368,3.470888376235962,8.038387022679672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49560546875,0.0,1359.8310546875,1895.4371337890625,0.0,3466.223388671875,0.8677641749382019,1.0,0.0,3.0,1.0,0.0
18096240,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6806626319885254,0.5210089683532715,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9240033030509948,0.4541311264038086,0.430946797132492,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.867233157157898,0.3779497444629669,0.2658258378505707,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8555952310562134,0.3627061247825622,0.3454831540584564,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454313039779663,0.2365138083696365,1.0757901668548584,284.9135437011719,284.95001220703125,299.0033874511719,293.3583068847656,297.8357238769531,297.2474670410156,284.914794921875,1.0,0.5880042314529419,0.4453559815883636,0.4453559815883636,1.0,1.0,-3.168899774551392,1.059887409210205,2.1090123653411865,0.3434067666530609,0.8425446152687073,0.8425446152687073,0.0,145.936767578125,154.0,57778.77734375,0.0,2601.05078125,1.0,279.15838623046875,283.13677978515625,296.38458251953125,300.138427734375,293.1499938964844,293.1499938964844,279.45001220703125,38385.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067290425300598,1.0,0.0,0.0,3.470865488052368,3.470888376235962,8.038387022679672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.49560546875,0.0,1359.8310546875,1895.4371337890625,0.0,3466.223388671875,0.8677641749382019,1.0,0.0,3.0,1.0,0.0
18096300,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6805139780044556,0.5237149000167847,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9231465458869934,0.4555817544460296,0.432153046131134,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8658863306045532,0.3783115148544311,0.2659648954868316,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8544292449951172,0.3631974458694458,0.3458272218704223,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7442814111709595,0.2366571277379989,1.0761038064956665,285.0232238769531,284.95001220703125,299.0218811035156,293.3489990234375,297.8400573730469,297.2454833984375,285.0247802734375,1.0,0.5893912315368652,0.4448272883892059,0.4448272883892059,1.0,1.0,-3.174558639526367,1.0607428550720217,2.1138157844543457,0.3431130647659302,0.9216580986976624,0.9216580986976624,0.0,147.01608276367188,154.0,57163.56640625,0.0,2618.071533203125,1.0,279.3975524902344,283.2582702636719,296.3230895996094,299.9314880371094,293.1499938964844,293.1499938964844,279.45001220703125,33550.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013145565986632,1.0,0.0,0.0,3.533653974533081,3.5336763858795166,8.331847993758856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.677734375,0.0,1389.793212890625,1895.4371337890625,0.0,3415.8349609375,0.879228413105011,1.0,0.0,3.0,1.0,0.0
18096360,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6803861856460571,0.5260261297225952,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9227930307388306,0.4571379721164703,0.4336326718330383,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8649854063987732,0.3787839412689209,0.2663048803806305,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8536621332168579,0.3637844622135162,0.3463951051235199,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7434781789779663,0.2368772178888321,1.077153563499451,285.00836181640625,284.95001220703125,299.0400390625,293.3399353027344,297.8451538085937,297.2450256347656,285.0068359375,1.0,0.5909066796302795,0.444218248128891,0.444218248128891,1.0,1.0,-3.181469440460205,1.061874270439148,2.119595050811768,0.3429277539253235,0.9343154430389404,0.9343154430389404,0.0,148.03514099121094,157.0,57422.87109375,0.0,2637.30712890625,1.0,279.4418334960937,283.24273681640625,296.3239440917969,299.98419189453125,293.1499938964844,293.1499938964844,279.1499938964844,32791.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999629616737366,1.0,0.0,0.0,3.612865447998047,3.61288857460022,8.709573080523114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.6552734375,0.0,1468.48583984375,1895.4371337890625,0.0,3403.2392578125,0.894461452960968,1.0,0.0,3.0,1.0,0.0
18096420,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6779442429542542,0.5324191451072693,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.920444905757904,0.4593904316425323,0.4360291063785553,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.861815333366394,0.3788663744926452,0.2665745317935943,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508740067481995,0.3642424941062927,0.3470807373523712,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408315539360046,0.2368302345275879,1.0779165029525757,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485412597656,297.23455810546875,284.91339111328125,1.0,0.5940569639205933,0.4430001676082611,0.4430001676082611,1.0,1.0,-3.1941072940826416,1.0636143684387207,2.130492925643921,0.3426281213760376,0.8501662611961365,0.8501662611961365,0.0,150.61129760742188,160.0,58239.828125,0.0,2676.564697265625,1.0,279.1579895019531,283.1256103515625,296.35284423828125,300.1340637207031,293.1499938964844,293.1499938964844,279.45001220703125,38286.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098694324493408,1.0,0.0,0.0,3.507442712783813,3.5074658393859863,8.208701274270425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1904296875,0.0,1396.7159423828125,1895.4371337890625,0.0,3495.391845703125,0.8757215738296509,1.0,0.0,3.0,1.0,0.0
18096480,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6779442429542542,0.5324191451072693,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.920444905757904,0.4593904316425323,0.4360291063785553,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.861815333366394,0.3788663744926452,0.2665745317935943,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8508740067481995,0.3642424941062927,0.3470807373523712,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7408315539360046,0.2368302345275879,1.0779165029525757,284.91180419921875,284.95001220703125,299.0753479003906,293.3226623535156,297.8485412597656,297.23455810546875,284.91339111328125,1.0,0.5940569639205933,0.4430001676082611,0.4430001676082611,1.0,1.0,-3.1941072940826416,1.0636143684387207,2.130492925643921,0.3426281213760376,0.8501662611961365,0.8501662611961365,0.0,150.61129760742188,160.0,58239.828125,0.0,2676.564697265625,1.0,279.1579895019531,283.1256103515625,296.35284423828125,300.1340637207031,293.1499938964844,293.1499938964844,279.45001220703125,38286.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098694324493408,1.0,0.0,0.0,3.507442712783813,3.5074658393859863,8.208701274270425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.1904296875,0.0,1396.7159423828125,1895.4371337890625,0.0,3495.391845703125,0.8757215738296509,1.0,0.0,3.0,1.0,0.0
18096540,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6759867668151855,0.5386204123497009,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9185165762901306,0.4623900353908539,0.4387184679508209,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8590250611305237,0.3796704411506653,0.2670401632785797,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8484039306640625,0.3652797341346741,0.3479658961296081,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384173274040222,0.2371325492858886,1.079112887382507,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8579406738281,297.23388671875,285.0096130371094,1.0,0.5973613858222961,0.4417820870876312,0.4417820870876312,1.0,1.0,-3.2078568935394287,1.065752387046814,2.1421046257019043,0.3423245251178741,0.9453027248382568,0.9453027248382568,0.0,153.19129943847656,163.0,57882.4609375,0.0,2718.38720703125,1.0,279.4414367675781,283.23553466796875,296.293212890625,299.9812927246094,293.1499938964844,293.1499938964844,279.1499938964844,32838.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034841060638428,1.0,0.0,0.0,3.647624492645264,3.647647857666016,8.877967161424749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.841796875,0.0,1506.8878173828125,1895.4371337890625,0.0,3436.03955078125,0.9025272130966188,1.0,0.0,3.0,1.0,0.0
