time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096600,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6759867668151855,0.5386204123497009,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9185165762901306,0.4623900353908539,0.4387184679508209,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8590250611305237,0.3796704411506653,0.2670401632785797,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8484039306640625,0.3652797341346741,0.3479658961296081,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7384173274040222,0.2371325492858886,1.079112887382507,285.0105895996094,284.95001220703125,299.1091003417969,293.30670166015625,297.8579406738281,297.23388671875,285.0096130371094,1.0,0.5973613858222961,0.4417820870876312,0.4417820870876312,1.0,1.0,-3.2078568935394287,1.065752387046814,2.1421046257019043,0.3423245251178741,0.9453027248382568,0.9453027248382568,0.0,153.19129943847656,163.0,57882.4609375,0.0,2718.38720703125,1.0,279.4414367675781,283.23553466796875,296.293212890625,299.9812927246094,293.1499938964844,293.1499938964844,279.1499938964844,32838.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034841060638428,1.0,0.0,0.0,3.647624492645264,3.647647857666016,8.877967161424749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.841796875,0.0,1506.8878173828125,1895.4371337890625,0.0,3436.03955078125,0.9025272130966188,1.0,0.0,3.0,1.0,0.0
18096660,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.67204350233078,0.5459153056144714,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156927466392516,0.4646084606647491,0.4411035478115082,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8555145263671875,0.3797109127044678,0.2672937214374542,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452682495117188,0.3656831085681915,0.3486180305480957,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7354322075843811,0.2369806617498397,1.0795323848724363,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.2276611328125,284.9106140136719,1.0,0.6007540225982666,0.4405057430267334,0.4405057430267334,1.0,1.0,-3.2210936546325684,1.0675532817840576,2.1535403728485107,0.3413869440555572,0.8575542569160461,0.8575542569160461,0.0,156.10658264160156,151.0,58731.68359375,0.0,2761.330810546875,1.0,279.1576843261719,283.1121520996094,296.32293701171875,300.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38285.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134521484375,1.0,0.0,0.0,3.5485386848449707,3.5485622882843018,8.402188313993975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.83203125,0.0,1439.8192138671875,1895.4371337890625,0.0,3528.612548828125,0.8847718834877014,1.0,0.0,3.0,1.0,0.0
18096720,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.67204350233078,0.5459153056144714,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9156927466392516,0.4646084606647491,0.4411035478115082,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8555145263671875,0.3797109127044678,0.2672937214374542,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8452682495117188,0.3656831085681915,0.3486180305480957,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7354322075843811,0.2369806617498397,1.0795323848724363,284.9089050292969,284.95001220703125,299.1412048339844,293.2922058105469,297.8629150390625,297.2276611328125,284.9106140136719,1.0,0.6007540225982666,0.4405057430267334,0.4405057430267334,1.0,1.0,-3.2210936546325684,1.0675532817840576,2.1535403728485107,0.3413869440555572,0.8575542569160461,0.8575542569160461,0.0,156.10658264160156,151.0,58731.68359375,0.0,2761.330810546875,1.0,279.1576843261719,283.1121520996094,296.32293701171875,300.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38285.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134521484375,1.0,0.0,0.0,3.5485386848449707,3.5485622882843018,8.402188313993975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.83203125,0.0,1439.8192138671875,1895.4371337890625,0.0,3528.612548828125,0.8847718834877014,1.0,0.0,3.0,1.0,0.0
18096780,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6702741384506226,0.5405239462852478,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211865663528442,0.4675342440605163,0.4435881972312927,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8586233854293823,0.3804343342781067,0.2676027417182922,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8484679460525513,0.3666243255138397,0.3492777347564697,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376595139503479,0.2371226549148559,1.0793533325195312,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87255859375,297.2299499511719,285.00018310546875,1.0,0.598946750164032,0.4392293989658355,0.4392293989658355,1.0,1.0,-3.2185709476470947,1.063426494598389,2.155144691467285,0.3377920985221863,0.9458522200584412,0.9458522200584412,0.0,154.2606964111328,154.0,58080.4453125,0.0,2746.03955078125,1.0,279.44171142578125,283.2200012207031,296.2635192871094,299.97003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479206085204,1.0,0.0,0.0,3.6759326457977295,3.67595648765564,9.016300168696034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.861328125,0.0,1541.1925048828125,1895.4371337890625,0.0,3465.46923828125,0.909085214138031,1.0,0.0,3.0,1.0,0.0
18096840,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6702741384506226,0.5405239462852478,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9211865663528442,0.4675342440605163,0.4435881972312927,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8586233854293823,0.3804343342781067,0.2676027417182922,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8484679460525513,0.3666243255138397,0.3492777347564697,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7376595139503479,0.2371226549148559,1.0793533325195312,285.00177001953125,284.95001220703125,299.1715087890625,293.2794189453125,297.87255859375,297.2299499511719,285.00018310546875,1.0,0.598946750164032,0.4392293989658355,0.4392293989658355,1.0,1.0,-3.2185709476470947,1.063426494598389,2.155144691467285,0.3377920985221863,0.9458522200584412,0.9458522200584412,0.0,154.2606964111328,154.0,58080.4453125,0.0,2746.03955078125,1.0,279.44171142578125,283.2200012207031,296.2635192871094,299.97003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33210.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066479206085204,1.0,0.0,0.0,3.6759326457977295,3.67595648765564,9.016300168696034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.861328125,0.0,1541.1925048828125,1895.4371337890625,0.0,3465.46923828125,0.909085214138031,1.0,0.0,3.0,1.0,0.0
18096900,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.6697753667831421,0.5389200448989868,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9232611656188964,0.4686770439147949,0.4448418617248535,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8596431016921997,0.3804931640625,0.2677734494209289,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8495538234710693,0.3668498396873474,0.3496300280094147,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.738358736038208,0.2370587438344955,1.079437494277954,284.8699951171875,284.95001220703125,299.1859130859375,293.27374267578125,297.87548828125,297.2286682128906,284.8676147460937,1.0,0.5989176034927368,0.4385912418365478,0.4385912418365478,1.0,1.0,-3.218868017196656,1.0619693994522097,2.156898736953736,0.3359001278877258,0.8536797165870667,0.8536797165870667,0.0,153.73936462402344,154.0,58898.1953125,0.0,2743.801513671875,1.0,279.1971130371094,283.07208251953125,296.3100891113281,300.1752319335937,293.1499938964844,293.1499938964844,279.1499938964844,37800.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131070971488952,1.0,0.0,0.0,3.637862920761109,3.6378872394561768,8.830513706925558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.97265625,0.0,1533.131591796875,1895.4371337890625,0.0,3525.416259765625,0.9015324711799622,1.0,0.0,3.0,1.0,0.0
18096960,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6689894795417786,0.5391882061958313,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.923865556716919,0.469718188047409,0.4458126425743103,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8594629764556885,0.3804373443126678,0.2677361369132995,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8495137095451355,0.3669744431972503,0.3497526049613952,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7381210327148438,0.2369181513786316,1.0788562297821045,284.9007263183594,284.95001220703125,299.1998291015625,293.2685546875,297.87762451171875,297.2261657714844,284.902587890625,1.0,0.5991318821907043,0.4380448162555694,0.4380448162555694,1.0,1.0,-3.219759702682495,1.0609376430511477,2.158821821212769,0.3344246447086334,0.8515802025794983,0.8515802025794983,0.0,153.84910583496094,157.0,58591.1015625,0.0,2746.232421875,1.0,279.15777587890625,283.1021728515625,296.2915344238281,300.098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38952.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150179624557496,1.0,0.0,0.0,3.548644542694092,3.548668146133423,8.402689104514138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.8515625,0.0,1444.7767333984375,1895.4371337890625,0.0,3543.112060546875,0.8853394985198975,1.0,0.0,3.0,1.0,0.0
18097020,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.668588399887085,0.5402657389640808,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9252644181251526,0.4727449715137481,0.4484429657459259,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8593223094940186,0.3812325596809387,0.2681377828121185,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495696187019348,0.3679733276367187,0.350523293018341,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377675175666809,0.2371540367603302,1.0793465375900269,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.886962890625,297.2294006347656,285.0030822753906,1.0,0.6003908514976501,0.4369519352912903,0.4369519352912903,1.0,1.0,-3.2262091636657715,1.0606319904327393,2.165576934814453,0.3322606980800628,0.9442217350006104,0.9442217350006104,0.0,154.443115234375,160.0,57996.44921875,0.0,2762.702880859375,1.0,279.4416809082031,283.2187194824219,296.2374572753906,299.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33308.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906773567199707,1.0,0.0,0.0,3.671009302139282,3.671032905578613,8.992164453047735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8330078125,0.0,1536.41357421875,1895.4371337890625,0.0,3466.636962890625,0.9081305861473083,1.0,0.0,3.0,1.0,0.0
18097080,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.668588399887085,0.5402657389640808,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9252644181251526,0.4727449715137481,0.4484429657459259,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8593223094940186,0.3812325596809387,0.2681377828121185,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8495696187019348,0.3679733276367187,0.350523293018341,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7377675175666809,0.2371540367603302,1.0793465375900269,285.0039367675781,284.95001220703125,299.2260437011719,293.25982666015625,297.886962890625,297.2294006347656,285.0030822753906,1.0,0.6003908514976501,0.4369519352912903,0.4369519352912903,1.0,1.0,-3.2262091636657715,1.0606319904327393,2.165576934814453,0.3322606980800628,0.9442217350006104,0.9442217350006104,0.0,154.443115234375,160.0,57996.44921875,0.0,2762.702880859375,1.0,279.4416809082031,283.2187194824219,296.2374572753906,299.93328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33308.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906773567199707,1.0,0.0,0.0,3.671009302139282,3.671032905578613,8.992164453047735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.8330078125,0.0,1536.41357421875,1895.4371337890625,0.0,3466.636962890625,0.9081305861473083,1.0,0.0,3.0,1.0,0.0
18097140,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6660536527633667,0.5439512729644775,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247229099273682,0.4750129282474518,0.4508239030838012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.857643187046051,0.381286084651947,0.2683637142181396,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.848173975944519,0.3683644235134125,0.3511129915714264,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362400889396667,0.2369969487190246,1.0794711112976074,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912048339844,297.2262268066406,284.9078674316406,1.0,0.6024019718170166,0.4358590841293335,0.4358590841293335,1.0,1.0,-3.2346351146698,1.0610178709030151,2.173617362976074,0.330711305141449,0.8557283878326416,0.8557283878326416,0.0,155.9813995361328,148.0,58690.4609375,0.0,2788.504150390625,1.0,279.1575622558594,283.1006164550781,296.2761535644531,300.08367919921875,293.1499938964844,293.1499938964844,279.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915122091770172,1.0,0.0,0.0,3.5561516284942627,3.5561752319335938,8.438278200628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3984375,0.0,1450.605712890625,1895.4371337890625,0.0,3544.075927734375,0.8867820501327515,1.0,0.0,3.0,1.0,0.0
18097200,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.6660536527633667,0.5439512729644775,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9247229099273682,0.4750129282474518,0.4508239030838012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.857643187046051,0.381286084651947,0.2683637142181396,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.848173975944519,0.3683644235134125,0.3511129915714264,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7362400889396667,0.2369969487190246,1.0794711112976074,284.9061279296875,284.95001220703125,299.25,293.2534484863281,297.8912048339844,297.2262268066406,284.9078674316406,1.0,0.6024019718170166,0.4358590841293335,0.4358590841293335,1.0,1.0,-3.2346351146698,1.0610178709030151,2.173617362976074,0.330711305141449,0.8557283878326416,0.8557283878326416,0.0,155.9813995361328,148.0,58690.4609375,0.0,2788.504150390625,1.0,279.1575622558594,283.1006164550781,296.2761535644531,300.08367919921875,293.1499938964844,293.1499938964844,279.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915122091770172,1.0,0.0,0.0,3.5561516284942627,3.5561752319335938,8.438278200628702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.3984375,0.0,1450.605712890625,1895.4371337890625,0.0,3544.075927734375,0.8867820501327515,1.0,0.0,3.0,1.0,0.0
18097260,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6654180288314819,0.5359412431716919,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.93210631608963,0.4780199825763702,0.4533482491970062,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621609807014465,0.3820288777351379,0.2686634659767151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527329564094543,0.3693079352378845,0.3517419099807739,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395908236503601,0.2371678799390792,1.0792359113693235,285.0000915527344,284.95001220703125,299.2726745605469,293.248291015625,297.8989562988281,297.22955322265625,284.99859619140625,1.0,0.5996658802032471,0.4347348809242248,0.4347348809242248,1.0,1.0,-3.228895425796509,1.056004285812378,2.172890901565552,0.3274190425872803,0.9433504939079284,0.9433504939079284,0.0,153.1964874267578,151.0,57967.234375,0.0,2761.35546875,1.0,279.4417419433594,283.21099853515625,296.226806640625,299.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071755409240724,1.0,0.0,0.0,3.6773664951324463,3.677390336990357,9.023335678648436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1162109375,0.0,1544.1590576171875,1895.4371337890625,0.0,3470.373291015625,0.9095454812049866,1.0,0.0,3.0,1.0,0.0
18097320,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6654180288314819,0.5359412431716919,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.93210631608963,0.4780199825763702,0.4533482491970062,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8621609807014465,0.3820288777351379,0.2686634659767151,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527329564094543,0.3693079352378845,0.3517419099807739,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7395908236503601,0.2371678799390792,1.0792359113693235,285.0000915527344,284.95001220703125,299.2726745605469,293.248291015625,297.8989562988281,297.22955322265625,284.99859619140625,1.0,0.5996658802032471,0.4347348809242248,0.4347348809242248,1.0,1.0,-3.228895425796509,1.056004285812378,2.172890901565552,0.3274190425872803,0.9433504939079284,0.9433504939079284,0.0,153.1964874267578,151.0,57967.234375,0.0,2761.35546875,1.0,279.4417419433594,283.21099853515625,296.226806640625,299.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071755409240724,1.0,0.0,0.0,3.6773664951324463,3.677390336990357,9.023335678648436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1162109375,0.0,1544.1590576171875,1895.4371337890625,0.0,3470.373291015625,0.9095454812049866,1.0,0.0,3.0,1.0,0.0
18097380,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6650236248970032,0.532733142375946,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360826015472412,0.4802709817886352,0.4556116759777069,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8640093803405762,0.3820420205593109,0.2687860131263733,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8547513484954834,0.3696555495262146,0.3521897494792938,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.740888774394989,0.2370104342699051,1.078818678855896,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.90216064453125,297.2261657714844,284.9015197753906,1.0,0.599224328994751,0.4336106479167938,0.4336106479167938,1.0,1.0,-3.2279300689697266,1.0527756214141846,2.175154447555542,0.3246184885501861,0.8492287993431091,0.8492287993431091,0.0,152.14993286132812,154.0,58443.0390625,0.0,2753.64404296875,1.0,279.1579895019531,283.094482421875,296.2628479003906,300.0586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39004.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149609804153442,1.0,0.0,0.0,3.5465288162231445,3.5465521812438965,8.392672157242487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.509765625,0.0,1442.915771484375,1895.4371337890625,0.0,3542.58447265625,0.8848010301589966,1.0,0.0,3.0,1.0,0.0
18097440,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6650236248970032,0.532733142375946,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9360826015472412,0.4802709817886352,0.4556116759777069,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8640093803405762,0.3820420205593109,0.2687860131263733,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8547513484954834,0.3696555495262146,0.3521897494792938,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.740888774394989,0.2370104342699051,1.078818678855896,284.8998718261719,284.95001220703125,299.2951965332031,293.2431335449219,297.90216064453125,297.2261657714844,284.9015197753906,1.0,0.599224328994751,0.4336106479167938,0.4336106479167938,1.0,1.0,-3.2279300689697266,1.0527756214141846,2.175154447555542,0.3246184885501861,0.8492287993431091,0.8492287993431091,0.0,152.14993286132812,154.0,58443.0390625,0.0,2753.64404296875,1.0,279.1579895019531,283.094482421875,296.2628479003906,300.0586853027344,293.1499938964844,293.1499938964844,279.45001220703125,39004.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149609804153442,1.0,0.0,0.0,3.5465288162231445,3.5465521812438965,8.392672157242487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.509765625,0.0,1442.915771484375,1895.4371337890625,0.0,3542.58447265625,0.8848010301589966,1.0,0.0,3.0,1.0,0.0
18097500,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.6651341319084167,0.5325931906700134,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9371144771575928,0.481759250164032,0.4567946195602417,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8641743063926697,0.3823758065700531,0.2688698172569275,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8550204634666443,0.3700956702232361,0.352437674999237,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7409244179725647,0.2371024042367935,1.078701138496399,285.0165710449219,284.95001220703125,299.3063659667969,293.24053955078125,297.9057006835937,297.227294921875,285.0181579589844,1.0,0.5994840860366821,0.4330485463142395,0.4330485463142395,1.0,1.0,-3.229437351226806,1.0518919229507446,2.1775453090667725,0.3235675394535064,0.9300028681755066,0.9300028681755066,0.0,152.178466796875,154.0,57668.21484375,0.0,2756.898681640625,1.0,279.3992614746094,283.2244873046875,296.2063903808594,299.845458984375,293.1499938964844,293.1499938964844,279.45001220703125,34093.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086284041404724,1.0,0.0,0.0,3.59755539894104,3.597578525543213,8.635913104626525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.9609375,0.0,1461.543212890625,1895.4371337890625,0.0,3483.8701171875,0.8939303159713745,1.0,0.0,3.0,1.0,0.0
18097560,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6652905941009521,0.5325140953063965,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9383498430252076,0.483373761177063,0.4582931399345398,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8645442128181458,0.3828375935554504,0.2691763043403625,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8554573655128479,0.3706480860710144,0.3529378771781921,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.741114616394043,0.2372887283563614,1.079426884651184,285.0040283203125,284.95001220703125,299.3175048828125,293.2379455566406,297.9103088378906,297.229736328125,285.0026550292969,1.0,0.600068211555481,0.4325944483280182,0.4325944483280182,1.0,1.0,-3.2329838275909424,1.0520178079605105,2.1809659004211426,0.3230782449245453,0.9423835277557372,0.9423835277557372,0.0,152.31314086914062,157.0,57827.234375,0.0,2764.919921875,1.0,279.4424133300781,283.2124938964844,296.2132873535156,299.8973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33270.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063885807991028,1.0,0.0,0.0,3.667747020721436,3.6677708625793457,8.976190315479471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7685546875,0.0,1532.4776611328125,1895.4371337890625,0.0,3463.058349609375,0.9071584939956664,1.0,0.0,3.0,1.0,0.0
18097620,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6632883548736572,0.5353583693504333,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9383349418640136,0.4856946170330047,0.4607219696044922,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.863246738910675,0.3828827738761902,0.2693927884101867,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8544229865074158,0.3710241913795471,0.353507786989212,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.739934504032135,0.2371654361486435,1.079669952392578,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.2267150878906,284.9083251953125,1.0,0.6018072366714478,0.4316862225532532,0.4316862225532532,1.0,1.0,-3.24056339263916,1.0524816513061523,2.188081741333008,0.3220947086811065,0.8542911410331726,0.8542911410331726,0.0,153.5485076904297,160.0,58504.765625,0.0,2787.34814453125,1.0,279.1576232910156,283.09552001953125,296.2553100585937,300.0506896972656,293.1499938964844,293.1499938964844,279.45001220703125,38680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914766788482666,1.0,0.0,0.0,3.549530029296875,3.549553394317627,8.4068824435235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.4970703125,0.0,1443.7398681640625,1895.4371337890625,0.0,3540.786865234375,0.8853356242179871,1.0,0.0,3.0,1.0,0.0
18097680,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6632883548736572,0.5353583693504333,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9383349418640136,0.4856946170330047,0.4607219696044922,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.863246738910675,0.3828827738761902,0.2693927884101867,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8544229865074158,0.3710241913795471,0.353507786989212,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.739934504032135,0.2371654361486435,1.079669952392578,284.9066162109375,284.95001220703125,299.3396301269531,293.2327575683594,297.9141540527344,297.2267150878906,284.9083251953125,1.0,0.6018072366714478,0.4316862225532532,0.4316862225532532,1.0,1.0,-3.24056339263916,1.0524816513061523,2.188081741333008,0.3220947086811065,0.8542911410331726,0.8542911410331726,0.0,153.5485076904297,160.0,58504.765625,0.0,2787.34814453125,1.0,279.1576232910156,283.09552001953125,296.2553100585937,300.0506896972656,293.1499938964844,293.1499938964844,279.45001220703125,38680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914766788482666,1.0,0.0,0.0,3.549530029296875,3.549553394317627,8.4068824435235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.4970703125,0.0,1443.7398681640625,1895.4371337890625,0.0,3540.786865234375,0.8853356242179871,1.0,0.0,3.0,1.0,0.0
18097740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6615330576896667,0.5392385125160217,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378856420516968,0.4888187646865845,0.4634833931922912,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616356253623962,0.3836672008037567,0.2698186635971069,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8530423045158386,0.3720031976699829,0.3543020188808441,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384213805198669,0.2373922914266586,1.080370306968689,285.0099792480469,284.95001220703125,299.361572265625,293.2275390625,297.92254638671875,297.2303466796875,285.00909423828125,1.0,0.6041428446769714,0.4307779967784881,0.4307779967784881,1.0,1.0,-3.250852584838867,1.0539703369140625,2.1968822479248047,0.3209515213966369,0.950867772102356,0.950867772102356,0.0,155.2040557861328,148.0,58016.859375,0.0,2817.83056640625,1.0,279.44171142578125,283.2116394042969,296.20770263671875,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33083.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070810675621032,1.0,0.0,0.0,3.679408550262451,3.679432392120361,9.03336001556454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6318359375,0.0,1544.13330078125,1895.4371337890625,0.0,3469.4951171875,0.9098774790763856,1.0,0.0,3.0,1.0,0.0
18097800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.6615330576896667,0.5392385125160217,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9378856420516968,0.4888187646865845,0.4634833931922912,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8616356253623962,0.3836672008037567,0.2698186635971069,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8530423045158386,0.3720031976699829,0.3543020188808441,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7384213805198669,0.2373922914266586,1.080370306968689,285.0099792480469,284.95001220703125,299.361572265625,293.2275390625,297.92254638671875,297.2303466796875,285.00909423828125,1.0,0.6041428446769714,0.4307779967784881,0.4307779967784881,1.0,1.0,-3.250852584838867,1.0539703369140625,2.1968822479248047,0.3209515213966369,0.950867772102356,0.950867772102356,0.0,155.2040557861328,148.0,58016.859375,0.0,2817.83056640625,1.0,279.44171142578125,283.2116394042969,296.20770263671875,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33083.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070810675621032,1.0,0.0,0.0,3.679408550262451,3.679432392120361,9.03336001556454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6318359375,0.0,1544.13330078125,1895.4371337890625,0.0,3469.4951171875,0.9098774790763856,1.0,0.0,3.0,1.0,0.0
18097860,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6589921712875366,0.532624363899231,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9440596103668212,0.4910542964935303,0.4657430350780487,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8652566075325012,0.383617639541626,0.2698993980884552,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8567807674407959,0.3722815215587616,0.3546853959560394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410893440246582,0.2371338009834289,1.0795323848724363,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.92547607421875,297.2273254394531,284.90045166015625,1.0,0.601630687713623,0.4296331703662872,0.4296331703662872,1.0,1.0,-3.2451961040496826,1.048980712890625,2.1962153911590576,0.3168154656887054,0.8536664843559265,0.8536664843559265,0.0,152.837646484375,151.0,58558.96875,0.0,2792.99169921875,1.0,279.157470703125,283.083984375,296.24713134765625,300.0516662597656,293.1499938964844,293.1499938964844,279.45001220703125,38892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159637093544006,1.0,0.0,0.0,3.56313157081604,3.56315541267395,8.4714355352844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.5654296875,0.0,1459.778564453125,1895.4371337890625,0.0,3551.863525390625,0.8883706331253052,1.0,0.0,3.0,1.0,0.0
18097920,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6589921712875366,0.532624363899231,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9440596103668212,0.4910542964935303,0.4657430350780487,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8652566075325012,0.383617639541626,0.2698993980884552,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8567807674407959,0.3722815215587616,0.3546853959560394,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7410893440246582,0.2371338009834289,1.0795323848724363,284.8990783691406,284.95001220703125,299.3833312988281,293.22235107421875,297.92547607421875,297.2273254394531,284.90045166015625,1.0,0.601630687713623,0.4296331703662872,0.4296331703662872,1.0,1.0,-3.2451961040496826,1.048980712890625,2.1962153911590576,0.3168154656887054,0.8536664843559265,0.8536664843559265,0.0,152.837646484375,151.0,58558.96875,0.0,2792.99169921875,1.0,279.157470703125,283.083984375,296.24713134765625,300.0516662597656,293.1499938964844,293.1499938964844,279.45001220703125,38892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159637093544006,1.0,0.0,0.0,3.56313157081604,3.56315541267395,8.4714355352844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.5654296875,0.0,1459.778564453125,1895.4371337890625,0.0,3551.863525390625,0.8883706331253052,1.0,0.0,3.0,1.0,0.0
18097980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.659237265586853,0.5293199419975281,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482460021972656,0.494136095046997,0.4683525860309601,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673823475837708,0.384345531463623,0.2702052593231201,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590295910835266,0.3731990456581116,0.3553134500980377,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425230145454407,0.2373230755329132,1.0794731378555298,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9325866699219,297.2303466796875,284.999755859375,1.0,0.6013349294662476,0.4284883439540863,0.4284883439540863,1.0,1.0,-3.245389461517334,1.0461691617965698,2.1992201805114746,0.312847375869751,0.9433149099349976,0.9433149099349976,0.0,151.74343872070312,154.0,57844.609375,0.0,2787.368896484375,1.0,279.4417419433594,283.2022399902344,296.194091796875,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33461.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907573103904724,1.0,0.0,0.0,3.677476644515991,3.677500486373901,9.023876259561804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.140625,0.0,1544.818603515625,1895.4371337890625,0.0,3474.067626953125,0.9096773862838744,1.0,0.0,3.0,1.0,0.0
18098040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.659237265586853,0.5293199419975281,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9482460021972656,0.494136095046997,0.4683525860309601,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8673823475837708,0.384345531463623,0.2702052593231201,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8590295910835266,0.3731990456581116,0.3553134500980377,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7425230145454407,0.2373230755329132,1.0794731378555298,285.00067138671875,284.95001220703125,299.4049072265625,293.2171630859375,297.9325866699219,297.2303466796875,284.999755859375,1.0,0.6013349294662476,0.4284883439540863,0.4284883439540863,1.0,1.0,-3.245389461517334,1.0461691617965698,2.1992201805114746,0.312847375869751,0.9433149099349976,0.9433149099349976,0.0,151.74343872070312,154.0,57844.609375,0.0,2787.368896484375,1.0,279.4417419433594,283.2022399902344,296.194091796875,299.8812255859375,293.1499938964844,293.1499938964844,279.1499938964844,33461.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907573103904724,1.0,0.0,0.0,3.677476644515991,3.677500486373901,9.023876259561804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.140625,0.0,1544.818603515625,1895.4371337890625,0.0,3474.067626953125,0.9096773862838744,1.0,0.0,3.0,1.0,0.0
18098100,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.6586672067642212,0.5291009545326233,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9494064450263976,0.4953552186489105,0.469706654548645,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8677111864089966,0.384415864944458,0.2703999280929565,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8594414591789246,0.373420774936676,0.3556844294071197,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7426942586898804,0.2372932136058807,1.0798195600509644,284.8733215332031,284.95001220703125,299.4156188964844,293.2145690917969,297.9345703125,297.22955322265625,284.87109375,1.0,0.60170578956604,0.4279159307479858,0.4279159307479858,1.0,1.0,-3.2478506565093994,1.0456116199493408,2.2022390365600586,0.3114186227321625,0.8546457886695862,0.8546457886695862,0.0,151.76144409179688,154.0,58715.91015625,0.0,2792.562744140625,1.0,279.19708251953125,283.0572509765625,296.2465515136719,300.0946044921875,293.1499938964844,293.1499938964844,279.1499938964844,37825.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137251377105712,1.0,0.0,0.0,3.6405200958251953,3.640544176101685,8.84341773144115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2255859375,0.0,1536.26904296875,1895.4371337890625,0.0,3531.141845703125,0.9022039771080016,1.0,0.0,3.0,1.0,0.0
18098160,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6575939655303955,0.5302487015724182,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9494240283966064,0.4964575469493866,0.470749169588089,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8670548796653748,0.3843585550785064,0.270373672246933,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8589275479316711,0.373530775308609,0.355808287858963,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7420995831489563,0.2371697127819061,1.079403042793274,284.9039306640625,284.95001220703125,299.4263000488281,293.21197509765625,297.9359436035156,297.2275695800781,284.90576171875,1.0,0.6022789478302002,0.4274716675281524,0.4274716675281524,1.0,1.0,-3.2500996589660645,1.045277118682861,2.204822540283203,0.3103576302528381,0.8536002039909363,0.8536002039909363,0.0,152.20518493652344,157.0,58453.87890625,0.0,2799.68505859375,1.0,279.1577453613281,283.0865478515625,296.2332458496094,300.0267333984375,293.1499938964844,293.1499938964844,279.45001220703125,38861.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156081080436708,1.0,0.0,0.0,3.554404258728028,3.5544278621673584,8.429987019553664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.74609375,0.0,1450.24072265625,1895.4371337890625,0.0,3548.5732421875,0.886557400226593,1.0,0.0,3.0,1.0,0.0
18098220,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6562835574150085,0.5325846672058105,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9499419927597046,0.4996240139007568,0.4735221564769745,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8662148714065552,0.3851364850997925,0.2707772850990295,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8582846522331238,0.3744931817054748,0.356562077999115,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412083745002747,0.237403392791748,1.0800065994262695,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9443054199219,297.2318115234375,285.0072326660156,1.0,0.6040682792663574,0.4265831410884857,0.4265831410884857,1.0,1.0,-3.2583556175231934,1.045928955078125,2.2124266624450684,0.3100254535675049,0.9492979049682616,0.9492979049682616,0.0,153.34027099609375,145.0,57918.8515625,0.0,2823.149658203125,1.0,279.4417419433594,283.2040710449219,296.1852722167969,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075612425804138,1.0,0.0,0.0,3.680519104003906,3.680542945861816,9.038813573170046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1484375,0.0,1546.2034912109375,1895.4371337890625,0.0,3473.95751953125,0.9102073311805724,1.0,0.0,3.0,1.0,0.0
18098280,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6562835574150085,0.5325846672058105,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9499419927597046,0.4996240139007568,0.4735221564769745,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8662148714065552,0.3851364850997925,0.2707772850990295,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8582846522331238,0.3744931817054748,0.356562077999115,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7412083745002747,0.237403392791748,1.0800065994262695,285.00811767578125,284.95001220703125,299.447509765625,293.2068176269531,297.9443054199219,297.2318115234375,285.0072326660156,1.0,0.6040682792663574,0.4265831410884857,0.4265831410884857,1.0,1.0,-3.2583556175231934,1.045928955078125,2.2124266624450684,0.3100254535675049,0.9492979049682616,0.9492979049682616,0.0,153.34027099609375,145.0,57918.8515625,0.0,2823.149658203125,1.0,279.4417419433594,283.2040710449219,296.1852722167969,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075612425804138,1.0,0.0,0.0,3.680519104003906,3.680542945861816,9.038813573170046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1484375,0.0,1546.2034912109375,1895.4371337890625,0.0,3473.95751953125,0.9102073311805724,1.0,0.0,3.0,1.0,0.0
18098340,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6542169451713562,0.5246816873550415,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.956765115261078,0.5018908381462097,0.4757978022098541,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8706334233283997,0.3850841224193573,0.2708441615104675,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8628107309341431,0.3747590780258178,0.3569176793098449,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7445200085639954,0.2371684461832046,1.0791860818862915,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.9474792480469,297.2293395996094,284.900146484375,1.0,0.6011695265769958,0.4256946146488189,0.4256946146488189,1.0,1.0,-3.2511425018310547,1.040859937667847,2.210282564163208,0.3081779479980469,0.8524071574211121,0.8524071574211121,0.0,150.64283752441406,163.0,58427.0703125,0.0,2793.186279296875,1.0,279.1575012207031,283.078369140625,296.22509765625,300.02130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38977.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161697626113892,1.0,0.0,0.0,3.560190200805664,3.560213804244995,8.457454896415584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.52734375,0.0,1457.2578125,1895.4371337890625,0.0,3553.76953125,0.8877973556518555,1.0,0.0,3.0,1.0,0.0
18098400,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6542169451713562,0.5246816873550415,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.956765115261078,0.5018908381462097,0.4757978022098541,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8706334233283997,0.3850841224193573,0.2708441615104675,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8628107309341431,0.3747590780258178,0.3569176793098449,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7445200085639954,0.2371684461832046,1.0791860818862915,284.8987731933594,284.95001220703125,299.468505859375,293.20166015625,297.9474792480469,297.2293395996094,284.900146484375,1.0,0.6011695265769958,0.4256946146488189,0.4256946146488189,1.0,1.0,-3.2511425018310547,1.040859937667847,2.210282564163208,0.3081779479980469,0.8524071574211121,0.8524071574211121,0.0,150.64283752441406,163.0,58427.0703125,0.0,2793.186279296875,1.0,279.1575012207031,283.078369140625,296.22509765625,300.02130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38977.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161697626113892,1.0,0.0,0.0,3.560190200805664,3.560213804244995,8.457454896415584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.52734375,0.0,1457.2578125,1895.4371337890625,0.0,3553.76953125,0.8877973556518555,1.0,0.0,3.0,1.0,0.0
