time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098460,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6533817648887634,0.5329831838607788,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.953410029411316,0.5050750374794006,0.4786229431629181,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8665325045585632,0.3858629465103149,0.2712778449058532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8589813113212585,0.375719666481018,0.3577113449573517,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7410418391227722,0.2374171763658523,1.0800385475158691,285.0101623535156,284.95001220703125,299.4893493652344,293.196533203125,297.9554138183594,297.2330017089844,285.0098571777344,1.0,0.6058607697486877,0.4247460663318634,0.4247460663318634,1.0,1.0,-3.2669739723205566,1.044158697128296,2.2228152751922607,0.3079962730407715,0.950924813747406,0.950924813747406,0.0,153.92572021484375,166.0,57931.703125,0.0,2844.4453125,1.0,279.4417419433594,283.20281982421875,296.1741027832031,299.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,33188.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907822608947754,1.0,0.0,0.0,3.681979179382324,3.6820030212402335,9.04598721263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0771484375,0.0,1547.818359375,1895.4371337890625,0.0,3476.385498046875,0.91058611869812,1.0,0.0,3.0,1.0,0.0
18098520,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6533817648887634,0.5329831838607788,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.953410029411316,0.5050750374794006,0.4786229431629181,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8665325045585632,0.3858629465103149,0.2712778449058532,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8589813113212585,0.375719666481018,0.3577113449573517,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7410418391227722,0.2374171763658523,1.0800385475158691,285.0101623535156,284.95001220703125,299.4893493652344,293.196533203125,297.9554138183594,297.2330017089844,285.0098571777344,1.0,0.6058607697486877,0.4247460663318634,0.4247460663318634,1.0,1.0,-3.2669739723205566,1.044158697128296,2.2228152751922607,0.3079962730407715,0.950924813747406,0.950924813747406,0.0,153.92572021484375,166.0,57931.703125,0.0,2844.4453125,1.0,279.4417419433594,283.20281982421875,296.1741027832031,299.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,33188.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907822608947754,1.0,0.0,0.0,3.681979179382324,3.6820030212402335,9.04598721263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0771484375,0.0,1547.818359375,1895.4371337890625,0.0,3476.385498046875,0.91058611869812,1.0,0.0,3.0,1.0,0.0
18098580,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6481797099113464,0.5427051782608032,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9489677548408508,0.5074139833450317,0.4811822474002838,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8616243004798889,0.3858662545681,0.271542489528656,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8543987274169922,0.3760338127613067,0.3583278357982635,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7369540333747864,0.2371883392333984,1.080372333526611,284.9085388183594,284.95001220703125,299.510009765625,293.1914367675781,297.95855712890625,297.2297058105469,284.9104309082031,1.0,0.6099044680595398,0.4237974882125854,0.4237974882125854,1.0,1.0,-3.2832179069519043,1.047621250152588,2.2355966567993164,0.3071601688861847,0.8639823794364929,0.8639823794364929,0.0,157.68702697753906,169.0,58834.51171875,0.0,2899.665771484375,1.0,279.1573791503906,283.07745361328125,296.2186889648437,300.03192138671875,293.1499938964844,293.1499938964844,279.45001220703125,38369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170737862586976,1.0,0.0,0.0,3.585598945617676,3.585622787475586,8.578605843467813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4111328125,0.0,1480.1094970703125,1895.4371337890625,0.0,3562.12939453125,0.8929670453071594,1.0,0.0,3.0,1.0,0.0
18098640,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6481797099113464,0.5427051782608032,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9489677548408508,0.5074139833450317,0.4811822474002838,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8616243004798889,0.3858662545681,0.271542489528656,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8543987274169922,0.3760338127613067,0.3583278357982635,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7369540333747864,0.2371883392333984,1.080372333526611,284.9085388183594,284.95001220703125,299.510009765625,293.1914367675781,297.95855712890625,297.2297058105469,284.9104309082031,1.0,0.6099044680595398,0.4237974882125854,0.4237974882125854,1.0,1.0,-3.2832179069519043,1.047621250152588,2.2355966567993164,0.3071601688861847,0.8639823794364929,0.8639823794364929,0.0,157.68702697753906,169.0,58834.51171875,0.0,2899.665771484375,1.0,279.1573791503906,283.07745361328125,296.2186889648437,300.03192138671875,293.1499938964844,293.1499938964844,279.45001220703125,38369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170737862586976,1.0,0.0,0.0,3.585598945617676,3.585622787475586,8.578605843467813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.4111328125,0.0,1480.1094970703125,1895.4371337890625,0.0,3562.12939453125,0.8929670453071594,1.0,0.0,3.0,1.0,0.0
18098700,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6456614136695862,0.5473082661628723,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9469029307365416,0.5089161396026611,0.4824298918247223,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8593314290046692,0.3861602246761322,0.2716418504714966,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8522606492042542,0.3764243125915527,0.3585885167121887,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7349761128425598,0.2371692359447479,1.0801178216934204,285.0262756347656,284.95001220703125,299.520263671875,293.1889038085937,297.96160888671875,297.230224609375,285.0282287597656,1.0,0.6118301153182983,0.4233232140541076,0.4233232140541076,1.0,1.0,-3.290377378463745,1.0490056276321411,2.2413718700408936,0.3063917458057403,0.9484664797782898,0.9484664797782898,0.0,159.45245361328125,169.0,58145.96484375,0.0,2924.779052734375,1.0,279.4002990722656,283.2074279785156,296.1629333496094,299.8276062011719,293.1499938964844,293.1499938964844,279.45001220703125,33707.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115960597991944,1.0,0.0,0.0,3.643972158432007,3.643995761871338,8.860197340254672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.177734375,0.0,1509.3505859375,1895.4371337890625,0.0,3511.409912109375,0.9039226174354552,1.0,0.0,3.0,1.0,0.0
18098760,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6432512998580933,0.5511404275894165,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9455769658088684,0.5105487108230591,0.4839936792850494,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8576947450637817,0.3865920007228851,0.2719604671001434,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8507280349731445,0.3769323527812958,0.3590941131114959,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7334834933280945,0.2372282594442367,1.080544352531433,285.0167541503906,284.95001220703125,299.53045654296875,293.1863708496094,297.9653015136719,297.2321472167969,285.0153503417969,1.0,0.613762378692627,0.4227049350738525,0.4227049350738525,1.0,1.0,-3.298369169235229,1.0503041744232178,2.248064994812012,0.3056851327419281,0.9667752981185912,0.9667752981185912,0.0,161.03329467773438,172.0,58396.734375,0.0,2950.7373046875,1.0,279.4428100585937,283.1966552734375,296.1694030761719,299.8856811523437,293.1499938964844,293.1499938964844,279.1499938964844,32863.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101086258888244,1.0,0.0,0.0,3.7203099727630615,3.720334053039551,9.235311608790652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.2841796875,0.0,1588.8883056640625,1895.4371337890625,0.0,3497.611572265625,0.91875022649765,1.0,0.0,3.0,1.0,0.0
18098820,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6363564133644104,0.5599576830863953,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9417182207107544,0.512769341468811,0.486447662115097,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8534727692604065,0.3865077793598175,0.2721638083457947,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8467980623245239,0.37714883685112,0.3596170842647552,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7297465801239014,0.2367676943540573,1.079788327217102,284.90350341796875,284.95001220703125,299.5507507324219,293.18133544921875,297.966064453125,297.2265930175781,284.90509033203125,1.0,0.6174429655075073,0.421468436717987,0.421468436717987,1.0,1.0,-3.311892032623291,1.051918387413025,2.259973764419556,0.3040386140346527,0.8715937733650208,0.8715937733650208,0.0,164.51048278808594,175.0,59283.26171875,0.0,2999.4599609375,1.0,279.1573181152344,283.0615234375,296.21063232421875,300.05352783203125,293.1499938964844,293.1499938964844,279.45001220703125,38280.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919855773448944,1.0,0.0,0.0,3.62774395942688,3.627768278121948,8.781456699580303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.892578125,0.0,1525.505126953125,1895.4371337890625,0.0,3587.82763671875,0.9021518230438232,1.0,0.0,3.0,1.0,0.0
18098880,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6363564133644104,0.5599576830863953,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9417182207107544,0.512769341468811,0.486447662115097,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8534727692604065,0.3865077793598175,0.2721638083457947,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8467980623245239,0.37714883685112,0.3596170842647552,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7297465801239014,0.2367676943540573,1.079788327217102,284.90350341796875,284.95001220703125,299.5507507324219,293.18133544921875,297.966064453125,297.2265930175781,284.90509033203125,1.0,0.6174429655075073,0.421468436717987,0.421468436717987,1.0,1.0,-3.311892032623291,1.051918387413025,2.259973764419556,0.3040386140346527,0.8715937733650208,0.8715937733650208,0.0,164.51048278808594,175.0,59283.26171875,0.0,2999.4599609375,1.0,279.1573181152344,283.0615234375,296.21063232421875,300.05352783203125,293.1499938964844,293.1499938964844,279.45001220703125,38280.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919855773448944,1.0,0.0,0.0,3.62774395942688,3.627768278121948,8.781456699580303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.892578125,0.0,1525.505126953125,1895.4371337890625,0.0,3587.82763671875,0.9021518230438232,1.0,0.0,3.0,1.0,0.0
18098940,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6304342746734619,0.5672745704650879,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9384902715682985,0.5158324241638184,0.4891844093799591,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8498396277427673,0.3871849179267883,0.2725440263748169,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.843394935131073,0.3779813051223755,0.360317200422287,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7263286709785461,0.2366289049386978,1.0791077613830566,285.0148620605469,284.95001220703125,299.5708312988281,293.17633056640625,297.9716491699219,297.2283020019531,285.0138854980469,1.0,0.620920717716217,0.4202319085597992,0.4202319085597992,1.0,1.0,-3.324461936950684,1.0530937910079956,2.271368265151977,0.3030816912651062,0.9745264053344728,0.9745264053344728,0.0,167.84780883789062,178.0,58740.3828125,0.0,3045.685791015625,1.0,279.4422607421875,283.1857604980469,296.15972900390625,299.89898681640625,293.1499938964844,293.1499938964844,279.1499938964844,33081.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128225445747375,1.0,0.0,0.0,3.751869201660156,3.751893758773804,9.39266158184182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7763671875,0.0,1627.03955078125,1895.4371337890625,0.0,3522.779541015625,0.926218807697296,1.0,0.0,3.0,1.0,0.0
18099000,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6304342746734619,0.5672745704650879,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9384902715682985,0.5158324241638184,0.4891844093799591,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8498396277427673,0.3871849179267883,0.2725440263748169,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.843394935131073,0.3779813051223755,0.360317200422287,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7263286709785461,0.2366289049386978,1.0791077613830566,285.0148620605469,284.95001220703125,299.5708312988281,293.17633056640625,297.9716491699219,297.2283020019531,285.0138854980469,1.0,0.620920717716217,0.4202319085597992,0.4202319085597992,1.0,1.0,-3.324461936950684,1.0530937910079956,2.271368265151977,0.3030816912651062,0.9745264053344728,0.9745264053344728,0.0,167.84780883789062,178.0,58740.3828125,0.0,3045.685791015625,1.0,279.4422607421875,283.1857604980469,296.15972900390625,299.89898681640625,293.1499938964844,293.1499938964844,279.1499938964844,33081.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128225445747375,1.0,0.0,0.0,3.751869201660156,3.751893758773804,9.39266158184182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7763671875,0.0,1627.03955078125,1895.4371337890625,0.0,3522.779541015625,0.926218807697296,1.0,0.0,3.0,1.0,0.0
18099060,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9912524819374084,0.6243267059326172,0.5631757974624634,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.930658221244812,0.5179223418235779,0.4916321933269501,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8428528904914856,0.3869971632957458,0.2727609276771545,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8367288112640381,0.378080666065216,0.3608430922031402,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7200999855995178,0.2360027879476547,1.0780404806137085,284.89288330078125,284.95001220703125,299.5907287597656,293.17138671875,297.97137451171875,297.2221984863281,284.8946838378906,1.0,0.6233720183372498,0.4190420806407928,0.4190420806407928,1.0,1.0,-3.322098016738892,1.0489370822906494,2.273160934448242,0.3008600771427154,0.8695091605186462,0.8695091605186462,0.0,173.06358337402344,181.0,59383.578125,0.0,3070.120849609375,1.0,279.1566467285156,283.0464172363281,296.1982116699219,300.0533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38875.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220239520072936,1.0,0.0,0.0,3.646642684936523,3.646667242050171,8.873188335201121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2001953125,0.0,1550.93115234375,1895.4371337890625,0.0,3607.824951171875,0.9066653251647948,1.0,0.0,3.0,1.0,0.0
18099120,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9912524819374084,0.6243267059326172,0.5631757974624634,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.930658221244812,0.5179223418235779,0.4916321933269501,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8428528904914856,0.3869971632957458,0.2727609276771545,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8367288112640381,0.378080666065216,0.3608430922031402,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7200999855995178,0.2360027879476547,1.0780404806137085,284.89288330078125,284.95001220703125,299.5907287597656,293.17138671875,297.97137451171875,297.2221984863281,284.8946838378906,1.0,0.6233720183372498,0.4190420806407928,0.4190420806407928,1.0,1.0,-3.322098016738892,1.0489370822906494,2.273160934448242,0.3008600771427154,0.8695091605186462,0.8695091605186462,0.0,173.06358337402344,181.0,59383.578125,0.0,3070.120849609375,1.0,279.1566467285156,283.0464172363281,296.1982116699219,300.0533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38875.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220239520072936,1.0,0.0,0.0,3.646642684936523,3.646667242050171,8.873188335201121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2001953125,0.0,1550.93115234375,1895.4371337890625,0.0,3607.824951171875,0.9066653251647948,1.0,0.0,3.0,1.0,0.0
18099180,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9848718643188475,0.62126225233078,0.5599986910820007,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9260937571525574,0.5208929181098938,0.4942974150180816,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8383962512016296,0.3875809907913208,0.2730932831764221,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8324863910675049,0.3788138628005981,0.3614721894264221,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7157908082008362,0.2358429580926895,1.0772249698638916,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9767761230469,297.2243957519531,285.0032653808594,1.0,0.6253443360328674,0.4178522527217865,0.4178522527217865,1.0,1.0,-3.321661233901977,1.0455456972122192,2.2761154174804688,0.2978385388851166,0.9654695987701416,0.9654695987701416,0.0,176.76637268066406,184.0,58601.30859375,0.0,3090.178466796875,1.0,279.4423217773437,283.1748046875,296.1439514160156,299.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33557.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137201309204102,1.0,0.0,0.0,3.753611564636232,3.753636121749878,9.401387615071144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.5625,0.0,1632.731689453125,1895.4371337890625,0.0,3531.09521484375,0.9269237518310548,1.0,0.0,3.0,1.0,0.0
18099240,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9848718643188475,0.62126225233078,0.5599986910820007,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9260937571525574,0.5208929181098938,0.4942974150180816,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8383962512016296,0.3875809907913208,0.2730932831764221,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8324863910675049,0.3788138628005981,0.3614721894264221,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7157908082008362,0.2358429580926895,1.0772249698638916,285.0041809082031,284.95001220703125,299.6104736328125,293.16650390625,297.9767761230469,297.2243957519531,285.0032653808594,1.0,0.6253443360328674,0.4178522527217865,0.4178522527217865,1.0,1.0,-3.321661233901977,1.0455456972122192,2.2761154174804688,0.2978385388851166,0.9654695987701416,0.9654695987701416,0.0,176.76637268066406,184.0,58601.30859375,0.0,3090.178466796875,1.0,279.4423217773437,283.1748046875,296.1439514160156,299.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33557.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137201309204102,1.0,0.0,0.0,3.753611564636232,3.753636121749878,9.401387615071144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.5625,0.0,1632.731689453125,1895.4371337890625,0.0,3531.09521484375,0.9269237518310548,1.0,0.0,3.0,1.0,0.0
18099300,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9819210171699524,0.6191787123680115,0.5585773587226868,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.924244225025177,0.5220352411270142,0.4956676363945007,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8365147709846497,0.387577086687088,0.2732941806316376,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8306988477706909,0.3789398968219757,0.3618306219577789,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7139397859573364,0.2356587499380111,1.0772031545639038,284.8716735839844,284.95001220703125,299.6202697753906,293.1640625,297.9776306152344,297.2228088378906,284.86871337890625,1.0,0.6263201832771301,0.4172573387622833,0.4172573387622833,1.0,1.0,-3.322251796722412,1.0441627502441406,2.2780890464782715,0.296066403388977,0.8738093972206116,0.8738093972206116,0.0,178.4449005126953,184.0,59527.31640625,0.0,3100.998779296875,1.0,279.1953125,283.023681640625,296.1962280273437,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,37567.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198755025863647,1.0,0.0,0.0,3.722896099090576,3.7229208946228014,9.248154810848064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.884765625,0.0,1627.753662109375,1895.4371337890625,0.0,3588.00927734375,0.9205660820007324,1.0,0.0,3.0,1.0,0.0
18099360,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9780411124229432,0.6169484853744507,0.5566349625587463,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9214568734169006,0.5230197310447693,0.4966846108436584,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8339138031005859,0.3874086737632751,0.2732544243335724,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8282305002212524,0.3789239823818207,0.3619189262390136,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.711425244808197,0.2353665232658386,1.0763907432556152,284.89483642578125,284.95001220703125,299.6300048828125,293.1616516113281,297.9775695800781,297.2196044921875,284.896728515625,1.0,0.6271256804466248,0.4168212413787842,0.4168212413787842,1.0,1.0,-3.3202216625213623,1.0422528982162476,2.2779688835144043,0.2941631078720093,0.8656336069107056,0.8656336069107056,0.0,180.44126892089844,187.0,59184.97265625,0.0,3107.8603515625,1.0,279.1571044921875,283.0480041503906,296.1828918457031,300.02410888671875,293.1499938964844,293.1499938964844,279.45001220703125,39058.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217491745948792,1.0,0.0,0.0,3.6333508491516113,3.63337516784668,8.808621601019695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.322265625,0.0,1537.501708984375,1895.4371337890625,0.0,3605.291748046875,0.9040566682815552,1.0,0.0,3.0,1.0,0.0
18099420,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9726206064224244,0.6143450736999512,0.5540360808372498,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9186947345733644,0.5260626673698425,0.4993927478790283,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.830815851688385,0.3880302309989929,0.2735953629016876,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.825293779373169,0.3796976506710052,0.3625591099262237,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7081387639045715,0.2353494316339492,1.076128363609314,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9842834472656,297.2229309082031,285.0051574707031,1.0,0.6288493871688843,0.4159491062164306,0.4159491062164306,1.0,1.0,-3.321206331253052,1.0402960777282717,2.2809102535247803,0.2910654544830322,0.9627254009246826,0.9627254009246826,0.0,183.334213256836,190.0,58447.64453125,0.0,3126.451171875,1.0,279.4422607421875,283.1756286621094,296.132568359375,299.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,33530.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91312837600708,1.0,0.0,0.0,3.742848873138428,3.742873430252075,9.34755178150226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4873046875,0.0,1619.992919921875,1895.4371337890625,0.0,3525.613525390625,0.9244943261146544,1.0,0.0,3.0,1.0,0.0
18099480,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9726206064224244,0.6143450736999512,0.5540360808372498,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9186947345733644,0.5260626673698425,0.4993927478790283,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.830815851688385,0.3880302309989929,0.2735953629016876,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.825293779373169,0.3796976506710052,0.3625591099262237,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7081387639045715,0.2353494316339492,1.076128363609314,285.0060119628906,284.95001220703125,299.6493530273437,293.1568603515625,297.9842834472656,297.2229309082031,285.0051574707031,1.0,0.6288493871688843,0.4159491062164306,0.4159491062164306,1.0,1.0,-3.321206331253052,1.0402960777282717,2.2809102535247803,0.2910654544830322,0.9627254009246826,0.9627254009246826,0.0,183.334213256836,190.0,58447.64453125,0.0,3126.451171875,1.0,279.4422607421875,283.1756286621094,296.132568359375,299.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,33530.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91312837600708,1.0,0.0,0.0,3.742848873138428,3.742873430252075,9.34755178150226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.4873046875,0.0,1619.992919921875,1895.4371337890625,0.0,3525.613525390625,0.9244943261146544,1.0,0.0,3.0,1.0,0.0
18099540,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.966094732284546,0.6102188229560852,0.5508521199226379,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.915171205997467,0.5282257199287415,0.501801609992981,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8271451592445374,0.3878736197948456,0.2737562358379364,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.821807324886322,0.3798302412033081,0.36301189661026,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7043464779853821,0.234963983297348,1.075667142868042,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.98565673828125,297.2187805175781,284.898681640625,1.0,0.630534291267395,0.4150769710540771,0.4150769710540771,1.0,1.0,-3.3204665184021,1.0376495122909546,2.2828171253204346,0.2887146770954132,0.864824116230011,0.864824116230011,0.0,186.6644287109375,193.0,59063.90625,0.0,3143.70361328125,1.0,279.1572265625,283.0484924316406,296.17340087890625,300.00592041015625,293.1499938964844,293.1499938964844,279.45001220703125,38926.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212272763252258,1.0,0.0,0.0,3.626023530960083,3.626047849655152,8.773129138717195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.509765625,0.0,1528.4117431640625,1895.4371337890625,0.0,3600.48046875,0.9022689461708068,1.0,0.0,3.0,1.0,0.0
18099600,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.966094732284546,0.6102188229560852,0.5508521199226379,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.915171205997467,0.5282257199287415,0.501801609992981,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8271451592445374,0.3878736197948456,0.2737562358379364,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.821807324886322,0.3798302412033081,0.36301189661026,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7043464779853821,0.234963983297348,1.075667142868042,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.98565673828125,297.2187805175781,284.898681640625,1.0,0.630534291267395,0.4150769710540771,0.4150769710540771,1.0,1.0,-3.3204665184021,1.0376495122909546,2.2828171253204346,0.2887146770954132,0.864824116230011,0.864824116230011,0.0,186.6644287109375,193.0,59063.90625,0.0,3143.70361328125,1.0,279.1572265625,283.0484924316406,296.17340087890625,300.00592041015625,293.1499938964844,293.1499938964844,279.45001220703125,38926.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212272763252258,1.0,0.0,0.0,3.626023530960083,3.626047849655152,8.773129138717195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.509765625,0.0,1528.4117431640625,1895.4371337890625,0.0,3600.48046875,0.9022689461708068,1.0,0.0,3.0,1.0,0.0
18099660,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.960835874080658,0.6077041625976562,0.5483424663543701,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9130845069885254,0.5312833786010742,0.5045205354690552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8245257139205933,0.3884899616241455,0.2740913033485412,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8193224668502808,0.3806065618991852,0.3636510372161865,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7014992237091064,0.234995886683464,1.0756272077560425,285.0068664550781,284.95001220703125,299.6875,293.1474914550781,297.9924011230469,297.2225036621094,285.0059509277344,1.0,0.6322252154350281,0.4141948223114013,0.4141948223114013,1.0,1.0,-3.321833848953247,1.0356905460357666,2.2861433029174805,0.2871218621730804,0.961786687374115,0.961786687374115,0.0,189.41433715820312,196.0,58340.98046875,0.0,3162.3427734375,1.0,279.44219970703125,283.1749267578125,296.1236877441406,299.83953857421875,293.1499938964844,293.1499938964844,279.1499938964844,33473.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127275347709656,1.0,0.0,0.0,3.7367024421691895,3.736726999282837,9.316876798948216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2890625,0.0,1612.433837890625,1895.4371337890625,0.0,3521.89892578125,0.923067271709442,1.0,0.0,3.0,1.0,0.0
18099720,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.960835874080658,0.6077041625976562,0.5483424663543701,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9130845069885254,0.5312833786010742,0.5045205354690552,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8245257139205933,0.3884899616241455,0.2740913033485412,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8193224668502808,0.3806065618991852,0.3636510372161865,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7014992237091064,0.234995886683464,1.0756272077560425,285.0068664550781,284.95001220703125,299.6875,293.1474914550781,297.9924011230469,297.2225036621094,285.0059509277344,1.0,0.6322252154350281,0.4141948223114013,0.4141948223114013,1.0,1.0,-3.321833848953247,1.0356905460357666,2.2861433029174805,0.2871218621730804,0.961786687374115,0.961786687374115,0.0,189.41433715820312,196.0,58340.98046875,0.0,3162.3427734375,1.0,279.44219970703125,283.1749267578125,296.1236877441406,299.83953857421875,293.1499938964844,293.1499938964844,279.1499938964844,33473.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127275347709656,1.0,0.0,0.0,3.7367024421691895,3.736726999282837,9.316876798948216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2890625,0.0,1612.433837890625,1895.4371337890625,0.0,3521.89892578125,0.923067271709442,1.0,0.0,3.0,1.0,0.0
18099780,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9542741775512696,0.6036650538444519,0.5452303886413574,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9100513458251952,0.5334354639053345,0.5069199204444885,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8211609721183777,0.3883160352706909,0.2742387056350708,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8161085247993469,0.380726546049118,0.364091008901596,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6980312466621399,0.2346335053443908,1.075274109840393,284.8977355957031,284.95001220703125,299.706298828125,293.1429138183594,297.9936828613281,297.21856689453125,284.8992004394531,1.0,0.6338986158370972,0.413312703371048,0.413312703371048,1.0,1.0,-3.3212692737579346,1.0330195426940918,2.288249492645264,0.2855115532875061,0.8641716837882996,0.8641716837882996,0.0,192.6917419433593,199.0,58965.97265625,0.0,3179.679443359375,1.0,279.15728759765625,283.0474853515625,296.1646728515625,299.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,38893.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920936107635498,1.0,0.0,0.0,3.621022939682007,3.621047019958496,8.748947948333807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1435546875,0.0,1522.64306640625,1895.4371337890625,0.0,3597.794921875,0.9011317491531372,1.0,0.0,3.0,1.0,0.0
18099840,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9542741775512696,0.6036650538444519,0.5452303886413574,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9100513458251952,0.5334354639053345,0.5069199204444885,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8211609721183777,0.3883160352706909,0.2742387056350708,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8161085247993469,0.380726546049118,0.364091008901596,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6980312466621399,0.2346335053443908,1.075274109840393,284.8977355957031,284.95001220703125,299.706298828125,293.1429138183594,297.9936828613281,297.21856689453125,284.8992004394531,1.0,0.6338986158370972,0.413312703371048,0.413312703371048,1.0,1.0,-3.3212692737579346,1.0330195426940918,2.288249492645264,0.2855115532875061,0.8641716837882996,0.8641716837882996,0.0,192.6917419433593,199.0,58965.97265625,0.0,3179.679443359375,1.0,279.15728759765625,283.0474853515625,296.1646728515625,299.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,38893.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920936107635498,1.0,0.0,0.0,3.621022939682007,3.621047019958496,8.748947948333807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1435546875,0.0,1522.64306640625,1895.4371337890625,0.0,3597.794921875,0.9011317491531372,1.0,0.0,3.0,1.0,0.0
18099900,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9510859847068788,0.6023538708686829,0.5437420010566711,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9086675643920898,0.534882664680481,0.5081015825271606,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8195432424545288,0.3885371685028076,0.2742852568626404,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8145583868026733,0.3810388147830963,0.3642739951610565,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6963368654251099,0.2345952838659286,1.0748687982559204,285.0164794921875,284.95001220703125,299.71563720703125,293.140625,297.9964294433594,297.2196655273437,285.018310546875,1.0,0.6346747875213623,0.4128716289997101,0.4128716289997101,1.0,1.0,-3.3206827640533447,1.0315921306610107,2.289090633392334,0.2844028174877167,0.9459145665168762,0.9459145665168762,0.0,194.24639892578125,199.0,58111.8359375,0.0,3187.203369140625,1.0,279.4009704589844,283.1817321777344,296.1078186035156,299.7745361328125,293.1499938964844,293.1499938964844,279.45001220703125,34256.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147017002105712,1.0,0.0,0.0,3.667092323303223,3.667116165161133,8.972985483524099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7119140625,0.0,1539.1622314453125,1895.4371337890625,0.0,3540.184814453125,0.9095308184623718,1.0,0.0,3.0,1.0,0.0
18099960,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9489010572433472,0.601219892501831,0.5427750945091248,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9081785678863524,0.5364808440208435,0.5096210837364197,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8186483383178711,0.3889103829860687,0.2745554149150848,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8137055039405823,0.3814839124679565,0.3647092580795288,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.695326030254364,0.2346729487180709,1.0752713680267334,285.0072326660156,284.95001220703125,299.72491455078125,293.1383972167969,298.0003662109375,297.2223815917969,285.005859375,1.0,0.6355834603309631,0.4124442040920257,0.4124442040920257,1.0,1.0,-3.3226771354675293,1.0311238765716553,2.291553258895874,0.2835681438446045,0.9611098170280457,0.9611098170280457,0.0,195.4325408935547,202.0,58253.42578125,0.0,3198.377197265625,1.0,279.4430236816406,283.1733703613281,296.114013671875,299.8243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33382.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912440061569214,1.0,0.0,0.0,3.734168291091919,3.7341926097869873,9.304243917540588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2109375,0.0,1608.80859375,1895.4371337890625,0.0,3519.234619140625,0.9222204089164734,1.0,0.0,3.0,1.0,0.0
18100020,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9422529339790344,0.5972684621810913,0.5397514700889587,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9054171442985536,0.5386112928390503,0.5120111107826233,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.81537926197052,0.3887165784835815,0.274694412946701,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8105510473251343,0.3815843760967254,0.3651377260684967,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6920099258422852,0.2343154847621917,1.074962854385376,284.8981018066406,284.95001220703125,299.74334716796875,293.13397216796875,298.0015869140625,297.2184753417969,284.8998107910156,1.0,0.637256920337677,0.4115893244743347,0.4115893244743347,1.0,1.0,-3.322235584259033,1.0286259651184082,2.293609619140625,0.28110271692276,0.8635813593864441,0.8635813593864441,0.0,198.69314575195312,205.0,58875.77734375,0.0,3215.891845703125,1.0,279.1571044921875,283.04656982421875,296.1561279296875,299.9765014648437,293.1499938964844,293.1499938964844,279.45001220703125,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207497239112854,1.0,0.0,0.0,3.616002082824707,3.616026401519776,8.724703093321295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.9296875,0.0,1517.311767578125,1895.4371337890625,0.0,3596.07568359375,0.900118350982666,1.0,0.0,3.0,1.0,0.0
18100080,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9422529339790344,0.5972684621810913,0.5397514700889587,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9054171442985536,0.5386112928390503,0.5120111107826233,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.81537926197052,0.3887165784835815,0.274694412946701,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8105510473251343,0.3815843760967254,0.3651377260684967,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6920099258422852,0.2343154847621917,1.074962854385376,284.8981018066406,284.95001220703125,299.74334716796875,293.13397216796875,298.0015869140625,297.2184753417969,284.8998107910156,1.0,0.637256920337677,0.4115893244743347,0.4115893244743347,1.0,1.0,-3.322235584259033,1.0286259651184082,2.293609619140625,0.28110271692276,0.8635813593864441,0.8635813593864441,0.0,198.69314575195312,205.0,58875.77734375,0.0,3215.891845703125,1.0,279.1571044921875,283.04656982421875,296.1561279296875,299.9765014648437,293.1499938964844,293.1499938964844,279.45001220703125,38919.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207497239112854,1.0,0.0,0.0,3.616002082824707,3.616026401519776,8.724703093321295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.9296875,0.0,1517.311767578125,1895.4371337890625,0.0,3596.07568359375,0.900118350982666,1.0,0.0,3.0,1.0,0.0
18100140,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9368715286254884,0.5948963761329651,0.537373423576355,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9037337899208068,0.541644275188446,0.5147045254707336,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8129199743270874,0.389295220375061,0.2750036120414734,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8081737160682678,0.3823263049125671,0.3657451272010803,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6894235610961914,0.2343600541353225,1.074998378753662,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.0081481933594,297.2222595214844,285.0057678222656,1.0,0.6389436721801758,0.410734474658966,0.410734474658966,1.0,1.0,-3.3237500190734863,1.0268474817276,2.2969024181365967,0.2784433364868164,0.9599504470825196,0.9599504470825196,0.0,201.42539978027344,208.0,58173.3359375,0.0,3234.800048828125,1.0,279.442138671875,283.17169189453125,296.1061706542969,299.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912307620048523,1.0,0.0,0.0,3.729151487350464,3.729175806045532,9.279260098082888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7568359375,0.0,1603.4576416015625,1895.4371337890625,0.0,3518.007080078125,0.9213415384292604,1.0,0.0,3.0,1.0,0.0
18100200,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9368715286254884,0.5948963761329651,0.537373423576355,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9037337899208068,0.541644275188446,0.5147045254707336,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8129199743270874,0.389295220375061,0.2750036120414734,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8081737160682678,0.3823263049125671,0.3657451272010803,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6894235610961914,0.2343600541353225,1.074998378753662,285.00665283203125,284.95001220703125,299.7615661621094,293.1296081542969,298.0081481933594,297.2222595214844,285.0057678222656,1.0,0.6389436721801758,0.410734474658966,0.410734474658966,1.0,1.0,-3.3237500190734863,1.0268474817276,2.2969024181365967,0.2784433364868164,0.9599504470825196,0.9599504470825196,0.0,201.42539978027344,208.0,58173.3359375,0.0,3234.800048828125,1.0,279.442138671875,283.17169189453125,296.1061706542969,299.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,33440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912307620048523,1.0,0.0,0.0,3.729151487350464,3.729175806045532,9.279260098082888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.7568359375,0.0,1603.4576416015625,1895.4371337890625,0.0,3518.007080078125,0.9213415384292604,1.0,0.0,3.0,1.0,0.0
18100260,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9303190112113952,0.5910372138023376,0.5344165563583374,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9012485146522522,0.5437552332878113,0.5170713067054749,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8097098469734192,0.3890878856182098,0.2751287519931793,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8050455451011658,0.3824124336242676,0.3661555051803589,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.686272144317627,0.2340092957019806,1.0747054815292358,284.8983459472656,284.95001220703125,299.7796325683594,293.1253662109375,298.0091552734375,297.2182922363281,284.9000244140625,1.0,0.6406171917915344,0.4098798334598541,0.4098798334598541,1.0,1.0,-3.32334041595459,1.0243613719940186,2.298979043960572,0.2758390307426452,0.8629859089851379,0.8629859089851379,0.0,204.690170288086,211.0,58798.51171875,0.0,3252.41162109375,1.0,279.1571350097656,283.0452575683594,296.14764404296875,299.9630126953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92060124874115,1.0,0.0,0.0,3.61252760887146,3.612551689147949,8.707943948138563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.58349609375,0.0,1513.4544677734375,1895.4371337890625,0.0,3594.706298828125,0.8993494510650635,1.0,0.0,3.0,1.0,0.0
