time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100320,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9303190112113952,0.5910372138023376,0.5344165563583374,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9012485146522522,0.5437552332878113,0.5170713067054749,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8097098469734192,0.3890878856182098,0.2751287519931793,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8050455451011658,0.3824124336242676,0.3661555051803589,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.686272144317627,0.2340092957019806,1.0747054815292358,284.8983459472656,284.95001220703125,299.7796325683594,293.1253662109375,298.0091552734375,297.2182922363281,284.9000244140625,1.0,0.6406171917915344,0.4098798334598541,0.4098798334598541,1.0,1.0,-3.32334041595459,1.0243613719940186,2.298979043960572,0.2758390307426452,0.8629859089851379,0.8629859089851379,0.0,204.690170288086,211.0,58798.51171875,0.0,3252.41162109375,1.0,279.1571350097656,283.0452575683594,296.14764404296875,299.9630126953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92060124874115,1.0,0.0,0.0,3.61252760887146,3.612551689147949,8.707943948138563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.58349609375,0.0,1513.4544677734375,1895.4371337890625,0.0,3594.706298828125,0.8993494510650635,1.0,0.0,3.0,1.0,0.0
18100380,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9251443147659302,0.5887411832809448,0.5321088433265686,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8997578620910645,0.5467769503593445,0.519751787185669,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8073152899742126,0.3896555006504059,0.275429755449295,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8027455806732178,0.3831431269645691,0.3667512238025665,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6838500499725342,0.2340612560510635,1.0747718811035156,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0155334472656,297.2220764160156,285.0056457519531,1.0,0.6423065066337585,0.4090251624584198,0.4090251624584198,1.0,1.0,-3.324937582015991,1.0225824117660522,2.3023552894592285,0.2734664678573608,0.9591206908226012,0.9591206908226012,0.0,207.42092895507807,214.0,58100.78125,0.0,3271.5205078125,1.0,279.4421081542969,283.1700744628906,296.0977783203125,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33432.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912160873413086,1.0,0.0,0.0,3.726096391677856,3.726120710372925,9.26406244161626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.994140625,0.0,1599.8779296875,1895.4371337890625,0.0,3516.646728515625,0.9206474423408508,1.0,0.0,3.0,1.0,0.0
18100440,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9251443147659302,0.5887411832809448,0.5321088433265686,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8997578620910645,0.5467769503593445,0.519751787185669,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8073152899742126,0.3896555006504059,0.275429755449295,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8027455806732178,0.3831431269645691,0.3667512238025665,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6838500499725342,0.2340612560510635,1.0747718811035156,285.00653076171875,284.95001220703125,299.7974853515625,293.1212158203125,298.0155334472656,297.2220764160156,285.0056457519531,1.0,0.6423065066337585,0.4090251624584198,0.4090251624584198,1.0,1.0,-3.324937582015991,1.0225824117660522,2.3023552894592285,0.2734664678573608,0.9591206908226012,0.9591206908226012,0.0,207.42092895507807,214.0,58100.78125,0.0,3271.5205078125,1.0,279.4421081542969,283.1700744628906,296.0977783203125,299.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33432.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912160873413086,1.0,0.0,0.0,3.726096391677856,3.726120710372925,9.26406244161626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.994140625,0.0,1599.8779296875,1895.4371337890625,0.0,3516.646728515625,0.9206474423408508,1.0,0.0,3.0,1.0,0.0
18100500,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9225261807441713,0.5869429707527161,0.53093421459198,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8989973664283752,0.5479059219360352,0.5211123824119568,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.806108295917511,0.3896291553974151,0.2756086885929107,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.801602840423584,0.3832530677318573,0.3670871555805206,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6826812028884888,0.2339498102664947,1.0750608444213867,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.0165710449219,297.220947265625,284.87237548828125,1.0,0.6432136297225952,0.408597856760025,0.408597856760025,1.0,1.0,-3.326134443283081,1.021820068359375,2.304314374923706,0.2724987864494324,0.8691914677619934,0.8691914677619934,0.0,208.85614013671875,214.0,59040.375,0.0,3282.365234375,1.0,279.1959228515625,283.0201110839844,296.1518249511719,300.01708984375,293.1499938964844,293.1499938964844,279.1499938964844,37499.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918435037136078,1.0,0.0,0.0,3.696403980255127,3.6964287757873535,9.11700453798403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1796875,0.0,1596.7747802734375,1895.4371337890625,0.0,3574.708984375,0.9145737886428832,1.0,0.0,3.0,1.0,0.0
18100560,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9189305901527404,0.5849766135215759,0.5292314887046814,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8974601030349731,0.5488675832748413,0.5221005082130432,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8041554093360901,0.3894372582435608,0.2755464911460876,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7997628450393677,0.3832171857357025,0.3671495020389557,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6808890700340271,0.2337177097797393,1.0745055675506592,284.8984069824219,284.95001220703125,299.815185546875,293.1171569824219,298.016357421875,297.21807861328125,284.9001770019531,1.0,0.6439822912216187,0.4081878066062927,0.4081878066062927,1.0,1.0,-3.3246099948883057,1.0201417207717896,2.3044681549072266,0.271201878786087,0.8623217344284058,0.8623217344284058,0.0,210.6831817626953,217.0,58725.0859375,0.0,3289.303466796875,1.0,279.1573181152344,283.0439453125,296.1395263671875,299.9503479003906,293.1499938964844,293.1499938964844,279.45001220703125,38928.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920458436012268,1.0,0.0,0.0,3.609293222427368,3.6093173027038574,8.692358619555307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.658203125,0.0,1510.01611328125,1895.4371337890625,0.0,3593.388427734375,0.8986319899559021,1.0,0.0,3.0,1.0,0.0
18100620,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9141060709953308,0.5827571153640747,0.5269940495491028,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8960930109024048,0.5518736243247986,0.524764358997345,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8018284440040588,0.3899925351142883,0.2758389413356781,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7975884079933167,0.3839356303215027,0.3677332401275635,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.67861008644104,0.2337748855352401,1.074596881866455,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0226135253906,297.2218017578125,285.0055847167969,1.0,0.6456742882728577,0.4073677062988281,0.4073677062988281,1.0,1.0,-3.326277256011963,1.0184615850448608,2.3078155517578125,0.2690851092338562,0.958415389060974,0.958415389060974,0.0,213.4161834716797,220.0,58034.953125,0.0,3308.60791015625,1.0,279.4421081542969,283.1684875488281,296.08984375,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33425.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120333194732666,1.0,0.0,0.0,3.723433017730713,3.723457336425781,9.25082304092939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.17578125,0.0,1596.7581787109375,1895.4371337890625,0.0,3515.46435546875,0.9200438857078552,1.0,0.0,3.0,1.0,0.0
18100680,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9141060709953308,0.5827571153640747,0.5269940495491028,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8960930109024048,0.5518736243247986,0.524764358997345,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8018284440040588,0.3899925351142883,0.2758389413356781,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7975884079933167,0.3839356303215027,0.3677332401275635,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.67861008644104,0.2337748855352401,1.074596881866455,285.0064697265625,284.95001220703125,299.8326721191406,293.1131896972656,298.0226135253906,297.2218017578125,285.0055847167969,1.0,0.6456742882728577,0.4073677062988281,0.4073677062988281,1.0,1.0,-3.326277256011963,1.0184615850448608,2.3078155517578125,0.2690851092338562,0.958415389060974,0.958415389060974,0.0,213.4161834716797,220.0,58034.953125,0.0,3308.60791015625,1.0,279.4421081542969,283.1684875488281,296.08984375,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33425.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120333194732666,1.0,0.0,0.0,3.723433017730713,3.723457336425781,9.25082304092939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.17578125,0.0,1596.7581787109375,1895.4371337890625,0.0,3515.46435546875,0.9200438857078552,1.0,0.0,3.0,1.0,0.0
18100740,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9084194898605348,0.5790867209434509,0.524194598197937,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8939393758773804,0.5539389848709106,0.5270901918411255,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7988005876541138,0.3897633850574493,0.275946706533432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7947518825531006,0.3839962780475616,0.3681183457374573,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6758133769035339,0.2334363758563995,1.0743496417999268,284.8988037109375,284.95001220703125,299.8500061035156,293.1093444824219,298.0232849121094,297.2177429199219,284.90045166015625,1.0,0.6473519802093506,0.4065476059913635,0.4065476059913635,1.0,1.0,-3.326012372970581,1.0160787105560305,2.309933662414551,0.2669792175292969,0.8619917035102844,0.8619917035102844,0.0,216.6803131103516,223.0,58663.203125,0.0,3326.546875,1.0,279.1571655273437,283.0426330566406,296.1317749023437,299.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,38904.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920361578464508,1.0,0.0,0.0,3.606722354888916,3.606746435165405,8.6799792597958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.9501953125,0.0,1507.0225830078125,1895.4371337890625,0.0,3592.494873046875,0.8980581164360046,1.0,0.0,3.0,1.0,0.0
18100800,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9084194898605348,0.5790867209434509,0.524194598197937,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8939393758773804,0.5539389848709106,0.5270901918411255,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7988005876541138,0.3897633850574493,0.275946706533432,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7947518825531006,0.3839962780475616,0.3681183457374573,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6758133769035339,0.2334363758563995,1.0743496417999268,284.8988037109375,284.95001220703125,299.8500061035156,293.1093444824219,298.0232849121094,297.2177429199219,284.90045166015625,1.0,0.6473519802093506,0.4065476059913635,0.4065476059913635,1.0,1.0,-3.326012372970581,1.0160787105560305,2.309933662414551,0.2669792175292969,0.8619917035102844,0.8619917035102844,0.0,216.6803131103516,223.0,58663.203125,0.0,3326.546875,1.0,279.1571655273437,283.0426330566406,296.1317749023437,299.9383239746094,293.1499938964844,293.1499938964844,279.45001220703125,38904.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920361578464508,1.0,0.0,0.0,3.606722354888916,3.606746435165405,8.6799792597958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.9501953125,0.0,1507.0225830078125,1895.4371337890625,0.0,3592.494873046875,0.8980581164360046,1.0,0.0,3.0,1.0,0.0
18100860,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9005329012870789,0.5749618411064148,0.5207261443138123,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8890730738639832,0.5548017621040344,0.5282760858535767,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930521368980408,0.3881920278072357,0.2751507461071014,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.789126992225647,0.3825141191482544,0.3671841323375702,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6698618531227112,0.2311757653951645,1.0669002532958984,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.014404296875,297.20068359375,284.9930419921875,1.0,0.6480952501296997,0.4057757258415222,0.4057757258415222,1.0,1.0,-3.3122403621673584,1.0090669393539429,2.303173542022705,0.2633956670761108,0.9463714361190796,0.9463714361190796,0.0,221.44102478027344,226.0,57705.234375,0.0,3322.341552734375,1.0,279.4420471191406,283.16021728515625,296.08026123046875,299.7623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33797.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116169214248656,1.0,0.0,0.0,3.710583925247192,3.7106082439422607,9.18708678909752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7568359375,0.0,1584.8692626953125,1895.4371337890625,0.0,3511.603271484375,0.9173158407211304,1.0,0.0,3.0,1.0,0.0
18100920,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9005329012870789,0.5749618411064148,0.5207261443138123,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8890730738639832,0.5548017621040344,0.5282760858535767,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7930521368980408,0.3881920278072357,0.2751507461071014,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.789126992225647,0.3825141191482544,0.3671841323375702,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6698618531227112,0.2311757653951645,1.0669002532958984,284.9943542480469,284.95001220703125,299.8671569824219,293.1056823730469,298.014404296875,297.20068359375,284.9930419921875,1.0,0.6480952501296997,0.4057757258415222,0.4057757258415222,1.0,1.0,-3.3122403621673584,1.0090669393539429,2.303173542022705,0.2633956670761108,0.9463714361190796,0.9463714361190796,0.0,221.44102478027344,226.0,57705.234375,0.0,3322.341552734375,1.0,279.4420471191406,283.16021728515625,296.08026123046875,299.7623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33797.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116169214248656,1.0,0.0,0.0,3.710583925247192,3.7106082439422607,9.18708678909752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7568359375,0.0,1584.8692626953125,1895.4371337890625,0.0,3511.603271484375,0.9173158407211304,1.0,0.0,3.0,1.0,0.0
18100980,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8937896490097046,0.5704691410064697,0.5170422196388245,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8852058053016663,0.555693507194519,0.5293554663658142,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7882848978042603,0.3868716061115265,0.274381935596466,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7844600677490234,0.3813337385654449,0.3662531971931457,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6648163795471191,0.2294055819511413,1.0595606565475464,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0080261230469,297.1872863769531,284.8948669433594,1.0,0.6484071016311646,0.4050038456916809,0.4050038456916809,1.0,1.0,-3.298239231109619,1.001985788345337,2.2962534427642822,0.2597990334033966,0.8473116755485535,0.8473116755485535,0.0,225.3451995849609,229.0,57959.390625,0.0,3312.800048828125,1.0,279.15740966796875,283.0467224121094,296.1173400878906,299.885009765625,293.1499938964844,293.1499938964844,279.45001220703125,39607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184573888778688,1.0,0.0,0.0,3.559786081314087,3.559809923171997,8.455535294160654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5,0.0,1461.422607421875,1895.4371337890625,0.0,3574.91552734375,0.888282299041748,1.0,0.0,3.0,1.0,0.0
18101040,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8937896490097046,0.5704691410064697,0.5170422196388245,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8852058053016663,0.555693507194519,0.5293554663658142,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7882848978042603,0.3868716061115265,0.274381935596466,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7844600677490234,0.3813337385654449,0.3662531971931457,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6648163795471191,0.2294055819511413,1.0595606565475464,284.8932800292969,284.95001220703125,299.8842468261719,293.102294921875,298.0080261230469,297.1872863769531,284.8948669433594,1.0,0.6484071016311646,0.4050038456916809,0.4050038456916809,1.0,1.0,-3.298239231109619,1.001985788345337,2.2962534427642822,0.2597990334033966,0.8473116755485535,0.8473116755485535,0.0,225.3451995849609,229.0,57959.390625,0.0,3312.800048828125,1.0,279.15740966796875,283.0467224121094,296.1173400878906,299.885009765625,293.1499938964844,293.1499938964844,279.45001220703125,39607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184573888778688,1.0,0.0,0.0,3.559786081314087,3.559809923171997,8.455535294160654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5,0.0,1461.422607421875,1895.4371337890625,0.0,3574.91552734375,0.888282299041748,1.0,0.0,3.0,1.0,0.0
18101100,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8912206292152405,0.5690755248069763,0.5154709815979004,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8840155601501465,0.5567253828048706,0.5300992727279663,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7866111993789673,0.3867335617542267,0.2741461098194122,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7828261852264404,0.3812066316604614,0.3659764528274536,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6629763841629028,0.2288824617862701,1.0567394495010376,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.00885009765625,297.1862487792969,285.0094909667969,1.0,0.6485736966133118,0.4046179056167602,0.4046179056167602,1.0,1.0,-3.293226480484009,0.999150574207306,2.294075965881348,0.2581891417503357,0.9243568778038024,0.9243568778038024,0.0,226.7909698486328,229.0,57061.93359375,0.0,3309.673583984375,1.0,279.3994140625,283.1777038574219,296.0600891113281,299.6636657714844,293.1499938964844,293.1499938964844,279.45001220703125,34566.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113821983337402,1.0,0.0,0.0,3.6035780906677246,3.603601455688477,8.664852657602751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1455078125,0.0,1471.541259765625,1895.4371337890625,0.0,3509.426513671875,0.8956339359283447,1.0,0.0,3.0,1.0,0.0
18101160,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8895527720451355,0.5678781867027283,0.5144332647323608,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8836309313774109,0.5579537749290466,0.5312519073486328,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7857210040092468,0.3867996335029602,0.2741845846176147,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7819414734840393,0.3812711834907532,0.3660261929035187,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6618430614471436,0.2285509556531906,1.0551393032073977,284.9961853027344,284.95001220703125,299.9012145996094,293.09912109375,298.0116882324219,297.1875305175781,284.9948425292969,1.0,0.6489242911338806,0.4043934941291809,0.4043934941291809,1.0,1.0,-3.2915427684783936,0.9979002475738524,2.293642520904541,0.2574715614318847,0.9343900680541992,0.9343900680541992,0.0,227.8052978515625,232.0,57128.46484375,0.0,3311.59716796875,1.0,279.4424743652344,283.1686706542969,296.0673522949219,299.7088317871094,293.1499938964844,293.1499938964844,279.1499938964844,33715.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083865880966188,1.0,0.0,0.0,3.665769338607788,3.665793180465698,8.966512723418418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2890625,0.0,1533.6138916015625,1895.4371337890625,0.0,3481.624755859375,0.9070240259170532,1.0,0.0,3.0,1.0,0.0
18101220,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8848784565925598,0.5640718340873718,0.5114507675170898,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.881748378276825,0.559485912322998,0.5330201387405396,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7829452157020569,0.3861756324768066,0.2739734053611755,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7792574763298035,0.3807900846004486,0.365840196609497,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6589474081993103,0.2275877594947815,1.0517563819885254,284.9017944335937,284.95001220703125,299.9181213378906,293.09619140625,298.0120544433594,297.1825866699219,284.9032287597656,1.0,0.6496595740318298,0.4039446711540222,0.4039446711540222,1.0,1.0,-3.285543918609619,0.9945311546325684,2.291012763977051,0.2558060884475708,0.844393253326416,0.844393253326416,0.0,230.601806640625,235.0,57541.6875,0.0,3313.818359375,1.0,279.1577453613281,283.0583801269531,296.1120910644531,299.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,39236.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154738187789916,1.0,0.0,0.0,3.524389266967773,3.5244126319885254,8.288216122309677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9404296875,0.0,1421.2427978515625,1895.4371337890625,0.0,3547.330810546875,0.8802022337913513,1.0,0.0,3.0,1.0,0.0
18101280,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8848784565925598,0.5640718340873718,0.5114507675170898,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.881748378276825,0.559485912322998,0.5330201387405396,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7829452157020569,0.3861756324768066,0.2739734053611755,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7792574763298035,0.3807900846004486,0.365840196609497,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6589474081993103,0.2275877594947815,1.0517563819885254,284.9017944335937,284.95001220703125,299.9181213378906,293.09619140625,298.0120544433594,297.1825866699219,284.9032287597656,1.0,0.6496595740318298,0.4039446711540222,0.4039446711540222,1.0,1.0,-3.285543918609619,0.9945311546325684,2.291012763977051,0.2558060884475708,0.844393253326416,0.844393253326416,0.0,230.601806640625,235.0,57541.6875,0.0,3313.818359375,1.0,279.1577453613281,283.0583801269531,296.1120910644531,299.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,39236.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154738187789916,1.0,0.0,0.0,3.524389266967773,3.5244126319885254,8.288216122309677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.9404296875,0.0,1421.2427978515625,1895.4371337890625,0.0,3547.330810546875,0.8802022337913513,1.0,0.0,3.0,1.0,0.0
18101340,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8812190294265747,0.5617579817771912,0.5091589689254761,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8806877136230469,0.561995267868042,0.5352203845977783,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7809512615203857,0.3863825500011444,0.2740238904953003,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7773204445838928,0.381023108959198,0.3659631609916687,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6567534804344177,0.2271400392055511,1.0495035648345947,284.9999084472656,284.95001220703125,299.9349365234375,293.0934143066406,298.0186767578125,297.1864013671875,284.9989929199219,1.0,0.6506156921386719,0.4034958779811859,0.4034958779811859,1.0,1.0,-3.282923936843872,0.992380678653717,2.2905433177948,0.2540813982486725,0.932121753692627,0.932121753692627,0.0,232.947982788086,238.0,56841.20703125,0.0,3321.1025390625,1.0,279.44146728515625,283.1744079589844,296.0657043457031,299.6872253417969,293.1499938964844,293.1499938964844,279.1499938964844,33508.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061743021011353,1.0,0.0,0.0,3.640241861343384,3.640265464782715,8.842067131809017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.546875,0.0,1503.7498779296875,1895.4371337890625,0.0,3461.06640625,0.9013599157333374,1.0,0.0,3.0,1.0,0.0
18101400,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8812190294265747,0.5617579817771912,0.5091589689254761,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8806877136230469,0.561995267868042,0.5352203845977783,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7809512615203857,0.3863825500011444,0.2740238904953003,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7773204445838928,0.381023108959198,0.3659631609916687,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6567534804344177,0.2271400392055511,1.0495035648345947,284.9999084472656,284.95001220703125,299.9349365234375,293.0934143066406,298.0186767578125,297.1864013671875,284.9989929199219,1.0,0.6506156921386719,0.4034958779811859,0.4034958779811859,1.0,1.0,-3.282923936843872,0.992380678653717,2.2905433177948,0.2540813982486725,0.932121753692627,0.932121753692627,0.0,232.947982788086,238.0,56841.20703125,0.0,3321.1025390625,1.0,279.44146728515625,283.1744079589844,296.0657043457031,299.6872253417969,293.1499938964844,293.1499938964844,279.1499938964844,33508.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061743021011353,1.0,0.0,0.0,3.640241861343384,3.640265464782715,8.842067131809017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.546875,0.0,1503.7498779296875,1895.4371337890625,0.0,3461.06640625,0.9013599157333374,1.0,0.0,3.0,1.0,0.0
18101460,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8766642212867737,0.5581204295158386,0.5063304901123047,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8788348436355591,0.5636106133460999,0.5370895862579346,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7782734036445618,0.3858789503574371,0.2739129960536957,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7747413516044617,0.3806625008583069,0.3659194409847259,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6541283130645752,0.2263814359903335,1.047221302986145,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.0196838378906,297.1828308105469,284.90509033203125,1.0,0.6516809463500977,0.4028852581977844,0.4028852581977844,1.0,1.0,-3.278846979141236,0.9892950654029846,2.2895517349243164,0.2516093850135803,0.8433401584625244,0.8433401584625244,0.0,235.93165588378903,241.0,57326.953125,0.0,3328.653564453125,1.0,279.158447265625,283.0611877441406,296.1094665527344,299.83258056640625,293.1499938964844,293.1499938964844,279.45001220703125,38921.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138561487197876,1.0,0.0,0.0,3.510235071182251,3.510258197784424,8.221776965910976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.52001953125,0.0,1404.1837158203125,1895.4371337890625,0.0,3532.355224609375,0.8767968416213989,1.0,0.0,3.0,1.0,0.0
18101520,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8766642212867737,0.5581204295158386,0.5063304901123047,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8788348436355591,0.5636106133460999,0.5370895862579346,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7782734036445618,0.3858789503574371,0.2739129960536957,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7747413516044617,0.3806625008583069,0.3659194409847259,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6541283130645752,0.2263814359903335,1.047221302986145,284.9042663574219,284.95001220703125,299.9516906738281,293.0908203125,298.0196838378906,297.1828308105469,284.90509033203125,1.0,0.6516809463500977,0.4028852581977844,0.4028852581977844,1.0,1.0,-3.278846979141236,0.9892950654029846,2.2895517349243164,0.2516093850135803,0.8433401584625244,0.8433401584625244,0.0,235.93165588378903,241.0,57326.953125,0.0,3328.653564453125,1.0,279.158447265625,283.0611877441406,296.1094665527344,299.83258056640625,293.1499938964844,293.1499938964844,279.45001220703125,38921.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138561487197876,1.0,0.0,0.0,3.510235071182251,3.510258197784424,8.221776965910976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.52001953125,0.0,1404.1837158203125,1895.4371337890625,0.0,3532.355224609375,0.8767968416213989,1.0,0.0,3.0,1.0,0.0
18101580,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8730459809303284,0.5559127330780029,0.5041560530662537,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8777133822441101,0.5661424398422241,0.5393326282501221,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7762863039970398,0.3861519396305084,0.2740235328674316,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.772803008556366,0.3809422254562378,0.3661094903945923,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6520471572875977,0.2260385602712631,1.0455703735351562,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0263366699219,297.18719482421875,284.9989318847656,1.0,0.6528663039207458,0.4022746384143829,0.4022746384143829,1.0,1.0,-3.277296304702759,0.9871002435684204,2.290196180343628,0.2491310983896255,0.929841160774231,0.929841160774231,0.0,238.47760009765625,244.0,56652.17578125,0.0,3339.430908203125,1.0,279.4413452148437,283.1749572753906,296.06256103515625,299.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,33424.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049667716026306,1.0,0.0,0.0,3.627583265304565,3.6276063919067374,8.78067794474191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.828125,0.0,1489.2181396484375,1895.4371337890625,0.0,3449.83642578125,0.8984400629997253,1.0,0.0,3.0,1.0,0.0
18101640,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8730459809303284,0.5559127330780029,0.5041560530662537,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8777133822441101,0.5661424398422241,0.5393326282501221,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7762863039970398,0.3861519396305084,0.2740235328674316,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.772803008556366,0.3809422254562378,0.3661094903945923,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6520471572875977,0.2260385602712631,1.0455703735351562,284.9998474121094,284.95001220703125,299.9683532714844,293.08837890625,298.0263366699219,297.18719482421875,284.9989318847656,1.0,0.6528663039207458,0.4022746384143829,0.4022746384143829,1.0,1.0,-3.277296304702759,0.9871002435684204,2.290196180343628,0.2491310983896255,0.929841160774231,0.929841160774231,0.0,238.47760009765625,244.0,56652.17578125,0.0,3339.430908203125,1.0,279.4413452148437,283.1749572753906,296.06256103515625,299.6722106933594,293.1499938964844,293.1499938964844,279.1499938964844,33424.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049667716026306,1.0,0.0,0.0,3.627583265304565,3.6276063919067374,8.78067794474191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.828125,0.0,1489.2181396484375,1895.4371337890625,0.0,3449.83642578125,0.8984400629997253,1.0,0.0,3.0,1.0,0.0
18101700,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8711569309234619,0.5542041063308716,0.5030290484428406,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.877081573009491,0.5670111775398254,0.5404505729675293,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7752573490142822,0.3859902918338775,0.2741008698940277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7717964053153992,0.3808291852474212,0.3662302792072296,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6510132551193237,0.2257375419139862,1.0449789762496948,284.8744812011719,284.95001220703125,299.9766845703125,293.0871887207031,298.02740478515625,297.1862487792969,284.8727722167969,1.0,0.6535325646400452,0.4019693434238434,0.4019693434238434,1.0,1.0,-3.27681827545166,0.9860970377922058,2.2907211780548096,0.248074322938919,0.8423141837120056,0.8423141837120056,0.0,239.8657073974609,244.0,57457.23046875,0.0,3346.118896484375,1.0,279.1987609863281,283.0336303710937,296.1180725097656,299.8853759765625,293.1499938964844,293.1499938964844,279.1499938964844,38095.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111027717590332,1.0,0.0,0.0,3.5853404998779297,3.5853641033172607,8.577368930673401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.90625,0.0,1477.8121337890625,1895.4371337890625,0.0,3506.8349609375,0.889942467212677,1.0,0.0,3.0,1.0,0.0
18101760,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8686322569847107,0.5523969531059265,0.5014426112174988,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.875871479511261,0.5677598714828491,0.5412153005599976,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7736866474151611,0.3857144713401794,0.2739629447460174,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7702803015708923,0.3806087970733642,0.3661012649536133,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6495533585548401,0.2253475487232208,1.04364812374115,284.9040832519531,284.95001220703125,299.9849853515625,293.0860595703125,298.02752685546875,297.1839599609375,284.9054870605469,1.0,0.6540864706039429,0.401675671339035,0.401675671339035,1.0,1.0,-3.27391004562378,0.9842742681503296,2.28963589668274,0.2467399984598159,0.8412408232688904,0.8412408232688904,0.0,241.60513305664065,247.0,57137.2109375,0.0,3349.298828125,1.0,279.15826416015625,283.0621032714844,296.1062316894531,299.818115234375,293.1499938964844,293.1499938964844,279.45001220703125,39011.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128817319869996,1.0,0.0,0.0,3.4969656467437744,3.496988773345948,8.15973407952697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.5009765625,0.0,1391.07080078125,1895.4371337890625,0.0,3523.327880859375,0.8739095330238342,1.0,0.0,3.0,1.0,0.0
18101820,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8651680946350098,0.5502912402153015,0.4993584156036377,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8747840523719788,0.5702900886535645,0.5434555411338806,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7718014121055603,0.3860580027103424,0.2741207182407379,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7684119939804077,0.3809060752391815,0.3663090467453003,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6475929021835327,0.2250518649816513,1.0422307252883911,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0342712402344,297.18853759765625,284.9985046386719,1.0,0.6553781628608704,0.4010882973670959,0.4010882973670959,1.0,1.0,-3.272824764251709,0.982268750667572,2.290555953979492,0.2449514418840408,0.927560031414032,0.927560031414032,0.0,244.25601196289065,250.0,56495.3828125,0.0,3361.68212890625,1.0,279.4412536621094,283.1747436523437,296.0586242675781,299.6583251953125,293.1499938964844,293.1499938964844,279.1499938964844,33394.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040863513946532,1.0,0.0,0.0,3.617605686187744,3.617628812789917,8.732442324799194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.8056640625,0.0,1478.102294921875,1895.4371337890625,0.0,3441.64453125,0.8961798548698425,1.0,0.0,3.0,1.0,0.0
18101880,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8651680946350098,0.5502912402153015,0.4993584156036377,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8747840523719788,0.5702900886535645,0.5434555411338806,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7718014121055603,0.3860580027103424,0.2741207182407379,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7684119939804077,0.3809060752391815,0.3663090467453003,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6475929021835327,0.2250518649816513,1.0422307252883911,284.9994201660156,284.95001220703125,300.0015563964844,293.0838317871094,298.0342712402344,297.18853759765625,284.9985046386719,1.0,0.6553781628608704,0.4010882973670959,0.4010882973670959,1.0,1.0,-3.272824764251709,0.982268750667572,2.290555953979492,0.2449514418840408,0.927560031414032,0.927560031414032,0.0,244.25601196289065,250.0,56495.3828125,0.0,3361.68212890625,1.0,279.4412536621094,283.1747436523437,296.0586242675781,299.6583251953125,293.1499938964844,293.1499938964844,279.1499938964844,33394.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040863513946532,1.0,0.0,0.0,3.617605686187744,3.617628812789917,8.732442324799194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.8056640625,0.0,1478.102294921875,1895.4371337890625,0.0,3441.64453125,0.8961798548698425,1.0,0.0,3.0,1.0,0.0
18101940,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8609912395477295,0.5468928813934326,0.4967371523380279,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8730425834655762,0.5718992352485657,0.5453251004219055,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.769372820854187,0.385703295469284,0.2741114795207977,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7660201191902161,0.3805893361568451,0.3663122355937958,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6452625393867493,0.2244018167257309,1.040483832359314,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0354919433594,297.1854553222656,284.9061279296875,1.0,0.6566744446754456,0.4005009531974792,0.4005009531974792,1.0,1.0,-3.2698216438293457,0.9795528650283812,2.290268659591675,0.2435519397258758,0.8401875495910645,0.8401875495910645,0.0,247.4477996826172,253.0,56997.60546875,0.0,3372.7314453125,1.0,279.1586303710937,283.0627746582031,296.101806640625,299.8040771484375,293.1499938964844,293.1499938964844,279.45001220703125,38843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120627045631408,1.0,0.0,0.0,3.4889652729034424,3.4889883995056152,8.122441386149148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.1826171875,0.0,1381.6153564453125,1895.4371337890625,0.0,3515.73681640625,0.872043251991272,1.0,0.0,3.0,1.0,0.0
18102000,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8609912395477295,0.5468928813934326,0.4967371523380279,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8730425834655762,0.5718992352485657,0.5453251004219055,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.769372820854187,0.385703295469284,0.2741114795207977,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7660201191902161,0.3805893361568451,0.3663122355937958,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6452625393867493,0.2244018167257309,1.040483832359314,284.9053955078125,284.95001220703125,300.01806640625,293.0816650390625,298.0354919433594,297.1854553222656,284.9061279296875,1.0,0.6566744446754456,0.4005009531974792,0.4005009531974792,1.0,1.0,-3.2698216438293457,0.9795528650283812,2.290268659591675,0.2435519397258758,0.8401875495910645,0.8401875495910645,0.0,247.4477996826172,253.0,56997.60546875,0.0,3372.7314453125,1.0,279.1586303710937,283.0627746582031,296.101806640625,299.8040771484375,293.1499938964844,293.1499938964844,279.45001220703125,38843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120627045631408,1.0,0.0,0.0,3.4889652729034424,3.4889883995056152,8.122441386149148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.1826171875,0.0,1381.6153564453125,1895.4371337890625,0.0,3515.73681640625,0.872043251991272,1.0,0.0,3.0,1.0,0.0
18102060,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8577385544776917,0.544882595539093,0.4947491884231567,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.872042179107666,0.5744196176528931,0.547561526298523,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7676503658294678,0.3861352503299713,0.2743327021598816,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7642664313316345,0.3808982372283935,0.36653533577919,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6434410214424133,0.2241383194923401,1.0392292737960815,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.04229736328125,297.1900329589844,284.9983215332031,1.0,0.6580271124839783,0.3999564349651336,0.3999564349651336,1.0,1.0,-3.269139051437378,0.9777660965919496,2.291373014450073,0.2424844950437545,0.9255019426345824,0.9255019426345824,0.0,250.1320037841797,256.0,56356.7890625,0.0,3386.185791015625,1.0,279.4411926269531,283.174560546875,296.0545959472656,299.6454772949219,293.1499938964844,293.1499938964844,279.1499938964844,33373.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033353328704834,1.0,0.0,0.0,3.608861207962036,3.608884334564209,8.690277013556624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0927734375,0.0,1468.445556640625,1895.4371337890625,0.0,3434.654541015625,0.8941918015480042,1.0,0.0,3.0,1.0,0.0
18102120,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8577385544776917,0.544882595539093,0.4947491884231567,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.872042179107666,0.5744196176528931,0.547561526298523,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7676503658294678,0.3861352503299713,0.2743327021598816,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7642664313316345,0.3808982372283935,0.36653533577919,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6434410214424133,0.2241383194923401,1.0392292737960815,284.9992370605469,284.95001220703125,300.0345764160156,293.0795593261719,298.04229736328125,297.1900329589844,284.9983215332031,1.0,0.6580271124839783,0.3999564349651336,0.3999564349651336,1.0,1.0,-3.269139051437378,0.9777660965919496,2.291373014450073,0.2424844950437545,0.9255019426345824,0.9255019426345824,0.0,250.1320037841797,256.0,56356.7890625,0.0,3386.185791015625,1.0,279.4411926269531,283.174560546875,296.0545959472656,299.6454772949219,293.1499938964844,293.1499938964844,279.1499938964844,33373.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033353328704834,1.0,0.0,0.0,3.608861207962036,3.608884334564209,8.690277013556624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.0927734375,0.0,1468.445556640625,1895.4371337890625,0.0,3434.654541015625,0.8941918015480042,1.0,0.0,3.0,1.0,0.0
