time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102180,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8559601902961731,0.543208122253418,0.4936581552028656,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8714396357536316,0.5752975940704346,0.5487027168273926,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7667152285575867,0.386047750711441,0.2744669020175934,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7633085250854492,0.3807858228683471,0.3666660785675049,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6424875855445862,0.2238562256097793,1.0387595891952517,284.8740234375,284.95001220703125,300.0431213378906,293.0784912109375,298.0433654785156,297.1889953613281,284.8734741210937,1.0,0.6587854623794556,0.3996732831001282,0.3996732831001282,1.0,1.0,-3.268960237503052,0.976899266242981,2.292060852050781,0.2419634759426117,0.8370600938796997,0.8370600938796997,0.0,251.6385803222656,256.0,57130.68359375,0.0,3394.185546875,1.0,279.1958312988281,283.0343322753906,296.1108703613281,299.8567810058594,293.1499938964844,293.1499938964844,279.1499938964844,38390.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097477793693542,1.0,0.0,0.0,3.55948543548584,3.559509038925171,8.454106819044682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.640625,0.0,1452.22021484375,1895.4371337890625,0.0,3494.262939453125,0.884476363658905,1.0,0.0,3.0,1.0,0.0
18102240,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8537713289260864,0.5415958762168884,0.4922239184379577,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.870370626449585,0.5760115385055542,0.549416184425354,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7653785943984985,0.3858783543109894,0.2743896842002868,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7619778513908386,0.380591869354248,0.366548627614975,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6412367224693298,0.2235173135995865,1.0376155376434326,284.906005859375,284.95001220703125,300.051025390625,293.0774841308594,298.0435485839844,297.1869201660156,284.90673828125,1.0,0.6593724489212036,0.3994119167327881,0.3994119167327881,1.0,1.0,-3.26648497581482,0.9753071665763856,2.291177749633789,0.2409949749708175,0.8389021754264832,0.8389021754264832,0.0,253.34500122070312,259.0,56863.74609375,0.0,3398.104248046875,1.0,279.1587219238281,283.06329345703125,296.0979309082031,299.7916259765625,293.1499938964844,293.1499938964844,279.45001220703125,38816.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113723635673524,1.0,0.0,0.0,3.480465173721313,3.4804880619049072,8.082913041107531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.90966796875,0.0,1372.7015380859375,1895.4371337890625,0.0,3509.335693359375,0.870150089263916,1.0,0.0,3.0,1.0,0.0
18102300,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8519360423088074,0.5405716300010681,0.4910562634468078,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8696290850639343,0.5772035717964172,0.5503635406494141,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7643311023712158,0.386077731847763,0.2744293808937073,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7609060406684875,0.3806945979595184,0.3665476739406585,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6401774287223816,0.2233498394489288,1.0366885662078855,285.0144958496094,284.95001220703125,300.0592346191406,293.07647705078125,298.04644775390625,297.18853759765625,285.0157165527344,1.0,0.6600102186203003,0.3991396725177765,0.3991396725177765,1.0,1.0,-3.2651455402374268,0.9740976691246032,2.2910478115081787,0.2398689091205597,0.9145750999450684,0.9145750999450684,0.0,254.84703063964844,259.0,56093.58203125,0.0,3403.455322265625,1.0,279.3976745605469,283.1869201660156,296.0423889160156,299.5823669433594,293.1499938964844,293.1499938964844,279.45001220703125,34010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050320386886596,1.0,0.0,0.0,3.532743692398072,3.532766103744507,8.327555747200677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4326171875,0.0,1392.17919921875,1895.4371337890625,0.0,3450.443115234375,0.879401445388794,1.0,0.0,3.0,1.0,0.0
18102360,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.850647509098053,0.5396779179573059,0.4903165996074676,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8693748116493225,0.5785147547721863,0.5516339540481567,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7637569904327393,0.3864134550094604,0.2746805250644684,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7602671384811401,0.3809069395065307,0.3667777776718139,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6394848227500916,0.22327621281147,1.036473035812378,284.9993591308594,284.95001220703125,300.0674743652344,293.075439453125,298.05035400390625,297.19146728515625,284.9979248046875,1.0,0.6607668995857239,0.3988724648952484,0.3988724648952484,1.0,1.0,-3.2661008834838867,0.9737070202827454,2.292393684387207,0.2389261573553085,0.9240090250968932,0.9240090250968932,0.0,256.0496520996094,262.0,56240.42578125,0.0,3412.329833984375,1.0,279.4418640136719,283.1739501953125,296.0499267578125,299.6334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33263.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026520848274232,1.0,0.0,0.0,3.6033778190612793,3.603400707244873,8.663888593218871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.677734375,0.0,1461.7044677734375,1895.4371337890625,0.0,3428.29345703125,0.8926572203636169,1.0,0.0,3.0,1.0,0.0
18102420,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8468735814094543,0.5364932417869568,0.4878897070884704,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8677608370780945,0.580085277557373,0.5534759163856506,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7616415619850159,0.3862713575363159,0.2748190760612488,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7580713033676147,0.3806100487709045,0.3668037950992584,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6373873949050903,0.2226807028055191,1.0349825620651243,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.05157470703125,297.188232421875,284.9071960449219,1.0,0.6621518731117249,0.3983380794525146,0.3983380794525146,1.0,1.0,-3.2638096809387207,0.9714539051055908,2.29235577583313,0.2366949617862701,0.8378109335899353,0.8378109335899353,0.0,259.2640380859375,250.0,56747.046875,0.0,3425.0458984375,1.0,279.1587829589844,283.0634765625,296.09405517578125,299.7803649902344,293.1499938964844,293.1499938964844,279.45001220703125,38793.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107872843742372,1.0,0.0,0.0,3.473251819610596,3.4732744693756104,8.049443067648099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.1884765625,0.0,1365.1666259765625,1895.4371337890625,0.0,3503.908447265625,0.8685427904129028,1.0,0.0,3.0,1.0,0.0
18102480,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8468735814094543,0.5364932417869568,0.4878897070884704,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8677608370780945,0.580085277557373,0.5534759163856506,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7616415619850159,0.3862713575363159,0.2748190760612488,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7580713033676147,0.3806100487709045,0.3668037950992584,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6373873949050903,0.2226807028055191,1.0349825620651243,284.906494140625,284.95001220703125,300.0838928222656,293.0733337402344,298.05157470703125,297.188232421875,284.9071960449219,1.0,0.6621518731117249,0.3983380794525146,0.3983380794525146,1.0,1.0,-3.2638096809387207,0.9714539051055908,2.29235577583313,0.2366949617862701,0.8378109335899353,0.8378109335899353,0.0,259.2640380859375,250.0,56747.046875,0.0,3425.0458984375,1.0,279.1587829589844,283.0634765625,296.09405517578125,299.7803649902344,293.1499938964844,293.1499938964844,279.45001220703125,38793.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107872843742372,1.0,0.0,0.0,3.473251819610596,3.4732744693756104,8.049443067648099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.1884765625,0.0,1365.1666259765625,1895.4371337890625,0.0,3503.908447265625,0.8685427904129028,1.0,0.0,3.0,1.0,0.0
18102540,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8486197590827942,0.5346716046333313,0.485821932554245,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8719022870063782,0.5825830101966858,0.5554230809211731,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7645140886306763,0.3869463801383972,0.2750074565410614,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7607228755950928,0.3809490799903869,0.3667873442173004,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6391144394874573,0.2224805355072021,1.032739520072937,284.9975280761719,284.95001220703125,300.1003112792969,293.0712280273437,298.058349609375,297.1929016113281,284.99658203125,1.0,0.6593570113182068,0.3978036940097809,0.3978036940097809,1.0,1.0,-3.261169910430908,0.9690644145011902,2.292105436325073,0.2346616834402084,0.921004354953766,0.921004354953766,0.0,255.13038635253903,238.0,56095.6796875,0.0,3396.06396484375,1.0,279.4410705566406,283.1729431152344,296.0464782714844,299.6217346191406,293.1499938964844,293.1499938964844,279.1499938964844,33387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021214246749878,1.0,0.0,0.0,3.59358549118042,3.5936086177825928,8.616864306532079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8798828125,0.0,1452.0616455078125,1895.4371337890625,0.0,3423.351318359375,0.8907570242881775,1.0,0.0,3.0,1.0,0.0
18102600,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8486197590827942,0.5346716046333313,0.485821932554245,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8719022870063782,0.5825830101966858,0.5554230809211731,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7645140886306763,0.3869463801383972,0.2750074565410614,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7607228755950928,0.3809490799903869,0.3667873442173004,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6391144394874573,0.2224805355072021,1.032739520072937,284.9975280761719,284.95001220703125,300.1003112792969,293.0712280273437,298.058349609375,297.1929016113281,284.99658203125,1.0,0.6593570113182068,0.3978036940097809,0.3978036940097809,1.0,1.0,-3.261169910430908,0.9690644145011902,2.292105436325073,0.2346616834402084,0.921004354953766,0.921004354953766,0.0,255.13038635253903,238.0,56095.6796875,0.0,3396.06396484375,1.0,279.4410705566406,283.1729431152344,296.0464782714844,299.6217346191406,293.1499938964844,293.1499938964844,279.1499938964844,33387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021214246749878,1.0,0.0,0.0,3.59358549118042,3.5936086177825928,8.616864306532079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8798828125,0.0,1452.0616455078125,1895.4371337890625,0.0,3423.351318359375,0.8907570242881775,1.0,0.0,3.0,1.0,0.0
18102660,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8525756597518921,0.531661868095398,0.4831234514713287,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8785883188247681,0.5841960906982422,0.5568653345108032,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7695966958999634,0.3870122134685516,0.274963766336441,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7655446529388428,0.3807318210601806,0.3664496839046478,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6426034569740295,0.2219863533973693,1.029624104499817,284.9056701660156,284.95001220703125,300.11669921875,293.06903076171875,298.059814453125,297.1903076171875,284.9062805175781,1.0,0.654605507850647,0.3972867131233215,0.3972867131233215,1.0,1.0,-3.255462408065796,0.9656335711479188,2.2898290157318115,0.2326819002628326,0.8346427083015442,0.8346427083015442,0.0,247.61875915527344,226.0,56542.1171875,0.0,3341.4501953125,1.0,279.15887451171875,283.06396484375,296.0888671875,299.7634582519531,293.1499938964844,293.1499938964844,279.45001220703125,38892.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100488424301147,1.0,0.0,0.0,3.4604268074035645,3.460449457168579,7.990107633304433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.9853515625,0.0,1352.82568359375,1895.4371337890625,0.0,3497.05712890625,0.8657972812652588,1.0,0.0,3.0,1.0,0.0
18102720,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8525756597518921,0.531661868095398,0.4831234514713287,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8785883188247681,0.5841960906982422,0.5568653345108032,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7695966958999634,0.3870122134685516,0.274963766336441,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7655446529388428,0.3807318210601806,0.3664496839046478,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6426034569740295,0.2219863533973693,1.029624104499817,284.9056701660156,284.95001220703125,300.11669921875,293.06903076171875,298.059814453125,297.1903076171875,284.9062805175781,1.0,0.654605507850647,0.3972867131233215,0.3972867131233215,1.0,1.0,-3.255462408065796,0.9656335711479188,2.2898290157318115,0.2326819002628326,0.8346427083015442,0.8346427083015442,0.0,247.61875915527344,226.0,56542.1171875,0.0,3341.4501953125,1.0,279.15887451171875,283.06396484375,296.0888671875,299.7634582519531,293.1499938964844,293.1499938964844,279.45001220703125,38892.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100488424301147,1.0,0.0,0.0,3.4604268074035645,3.460449457168579,7.990107633304433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.9853515625,0.0,1352.82568359375,1895.4371337890625,0.0,3497.05712890625,0.8657972812652588,1.0,0.0,3.0,1.0,0.0
18102780,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8592950105667114,0.5300334692001343,0.4810106456279754,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8881235718727112,0.5867708325386047,0.5586515069007874,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.777199923992157,0.387925237417221,0.2751480638980865,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7727781534194946,0.3811832964420318,0.3663058280944824,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6480258703231812,0.2219274044036865,1.026897430419922,284.9960327148437,284.95001220703125,300.13311767578125,293.0667419433594,298.067138671875,297.19586181640625,284.9951171875,1.0,0.6488386988639832,0.3967697024345398,0.3967697024345398,1.0,1.0,-3.2518324851989746,0.9629279971122742,2.288904428482056,0.2309372872114181,0.9164523482322692,0.9164523482322692,0.0,237.6117553710937,214.0,55877.2734375,0.0,3277.8046875,1.0,279.4409484863281,283.1732177734375,296.0408630371094,299.6026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901135265827179,1.0,0.0,0.0,3.579101800918579,3.579124689102173,8.54754546253389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.98046875,0.0,1436.9534912109375,1895.4371337890625,0.0,3414.16455078125,0.887546956539154,1.0,0.0,3.0,1.0,0.0
18102840,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8592950105667114,0.5300334692001343,0.4810106456279754,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8881235718727112,0.5867708325386047,0.5586515069007874,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.777199923992157,0.387925237417221,0.2751480638980865,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7727781534194946,0.3811832964420318,0.3663058280944824,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6480258703231812,0.2219274044036865,1.026897430419922,284.9960327148437,284.95001220703125,300.13311767578125,293.0667419433594,298.067138671875,297.19586181640625,284.9951171875,1.0,0.6488386988639832,0.3967697024345398,0.3967697024345398,1.0,1.0,-3.2518324851989746,0.9629279971122742,2.288904428482056,0.2309372872114181,0.9164523482322692,0.9164523482322692,0.0,237.6117553710937,214.0,55877.2734375,0.0,3277.8046875,1.0,279.4409484863281,283.1732177734375,296.0408630371094,299.6026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33443.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901135265827179,1.0,0.0,0.0,3.579101800918579,3.579124689102173,8.54754546253389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.98046875,0.0,1436.9534912109375,1895.4371337890625,0.0,3414.16455078125,0.887546956539154,1.0,0.0,3.0,1.0,0.0
18102900,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8631778955459595,0.5286650061607361,0.4799078106880188,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8934725522994995,0.5876609683036804,0.559523344039917,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7815406918525696,0.3881089985370636,0.2752602398395538,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7769222259521484,0.3811724185943603,0.3662495911121368,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6512094140052795,0.2217851132154464,1.0257189273834229,284.8739013671875,284.95001220703125,300.1413269042969,293.0655517578125,298.06854248046875,297.1954650878906,284.8725891113281,1.0,0.6457701921463013,0.3965111970901489,0.3965111970901489,1.0,1.0,-3.250211477279663,0.9616262912750244,2.2885851860046387,0.2303507030010223,0.8302702903747559,0.8302702903747559,0.0,232.2713623046875,214.0,56619.90625,0.0,3244.584228515625,1.0,279.199951171875,283.0362548828125,296.0962219238281,299.81231689453125,293.1499938964844,293.1499938964844,279.1499938964844,38349.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072413444519044,1.0,0.0,0.0,3.530901908874512,3.530925273895264,8.318875757140631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3994140625,0.0,1421.6661376953125,1895.4371337890625,0.0,3470.98486328125,0.8779528141021729,1.0,0.0,3.0,1.0,0.0
18102960,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8667928576469421,0.5272282958030701,0.4783821105957031,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8986059427261353,0.5884551405906677,0.5600440502166748,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7856746912002563,0.3882166743278503,0.2751736342906952,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7808824777603149,0.3810759484767914,0.3659537136554718,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.654251217842102,0.2215734124183654,1.0238473415374756,284.9061584472656,284.95001220703125,300.1495361328125,293.0643310546875,298.06915283203125,297.1939392089844,284.9073486328125,1.0,0.6424818634986877,0.3962999582290649,0.3962999582290649,1.0,1.0,-3.2462942600250244,0.9596511125564576,2.2866432666778564,0.2296248972415924,0.8315044045448303,0.8315044045448303,0.0,227.06396484375,202.0,56298.7109375,0.0,3207.09423828125,1.0,279.1587219238281,283.0668029785156,296.0839538574219,299.74383544921875,293.1499938964844,293.1499938964844,279.45001220703125,39031.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089450240135192,1.0,0.0,0.0,3.4422898292541504,3.442312479019165,7.906571113380778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.12109375,0.0,1335.5208740234375,1895.4371337890625,0.0,3486.810302734375,0.8619116544723511,1.0,0.0,3.0,1.0,0.0
18103020,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8766027092933655,0.5257572531700134,0.4763546288013458,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117227792739868,0.5910776853561401,0.5618141889572144,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7961743474006653,0.3893254101276397,0.2754516899585724,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7909314036369324,0.381611168384552,0.3658294379711151,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.66215580701828,0.2216279059648513,1.021353244781494,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.0770263671875,297.199951171875,284.99481201171875,1.0,0.6358541250228882,0.395877480506897,0.395877480506897,1.0,1.0,-3.243163824081421,0.9573735594749452,2.285790205001831,0.2283685207366943,0.9130113124847412,0.9130113124847412,0.0,215.4617462158203,190.0,55669.72265625,0.0,3136.026611328125,1.0,279.4408264160156,283.17431640625,296.0359191894531,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33425.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000093340873718,1.0,0.0,0.0,3.5647637844085693,3.564786434173584,8.479198072564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9765625,0.0,1421.580078125,1895.4371337890625,0.0,3403.671630859375,0.8842649459838867,1.0,0.0,3.0,1.0,0.0
18103080,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8766027092933655,0.5257572531700134,0.4763546288013458,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9117227792739868,0.5910776853561401,0.5618141889572144,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7961743474006653,0.3893254101276397,0.2754516899585724,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7909314036369324,0.381611168384552,0.3658294379711151,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.66215580701828,0.2216279059648513,1.021353244781494,284.9957580566406,284.95001220703125,300.1659851074219,293.0617980957031,298.0770263671875,297.199951171875,284.99481201171875,1.0,0.6358541250228882,0.395877480506897,0.395877480506897,1.0,1.0,-3.243163824081421,0.9573735594749452,2.285790205001831,0.2283685207366943,0.9130113124847412,0.9130113124847412,0.0,215.4617462158203,190.0,55669.72265625,0.0,3136.026611328125,1.0,279.4408264160156,283.17431640625,296.0359191894531,299.5845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33425.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000093340873718,1.0,0.0,0.0,3.5647637844085693,3.564786434173584,8.479198072564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9765625,0.0,1421.580078125,1895.4371337890625,0.0,3403.671630859375,0.8842649459838867,1.0,0.0,3.0,1.0,0.0
18103140,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8868934512138367,0.5231079459190369,0.4738262891769409,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.926573634147644,0.5927903056144714,0.5631985664367676,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8071514964103699,0.3897954523563385,0.2755758166313171,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.801501452922821,0.3815717101097107,0.3655080497264862,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6707016825675964,0.2213671207427978,1.0185761451721191,284.90753173828125,284.95001220703125,300.1824645996094,293.0591125488281,298.0793762207031,297.1982421875,284.9081115722656,1.0,0.6290243864059448,0.395455002784729,0.395455002784729,1.0,1.0,-3.238218307495117,0.9544944167137146,2.283723831176758,0.2264820784330368,0.8296087384223938,0.8296087384223938,0.0,204.0816650390625,178.0,56112.90234375,0.0,3062.411376953125,1.0,279.1590576171875,283.0687255859375,296.07867431640625,299.7261047363281,293.1499938964844,293.1499938964844,279.45001220703125,38858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078727960586548,1.0,0.0,0.0,3.4302823543548584,3.430304765701294,7.851507461964502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.33642578125,0.0,1322.2852783203125,1895.4371337890625,0.0,3476.85205078125,0.8591020703315735,1.0,0.0,3.0,1.0,0.0
18103200,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8868934512138367,0.5231079459190369,0.4738262891769409,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.926573634147644,0.5927903056144714,0.5631985664367676,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8071514964103699,0.3897954523563385,0.2755758166313171,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.801501452922821,0.3815717101097107,0.3655080497264862,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6707016825675964,0.2213671207427978,1.0185761451721191,284.90753173828125,284.95001220703125,300.1824645996094,293.0591125488281,298.0793762207031,297.1982421875,284.9081115722656,1.0,0.6290243864059448,0.395455002784729,0.395455002784729,1.0,1.0,-3.238218307495117,0.9544944167137146,2.283723831176758,0.2264820784330368,0.8296087384223938,0.8296087384223938,0.0,204.0816650390625,178.0,56112.90234375,0.0,3062.411376953125,1.0,279.1590576171875,283.0687255859375,296.07867431640625,299.7261047363281,293.1499938964844,293.1499938964844,279.45001220703125,38858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078727960586548,1.0,0.0,0.0,3.4302823543548584,3.430304765701294,7.851507461964502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.33642578125,0.0,1322.2852783203125,1895.4371337890625,0.0,3476.85205078125,0.8591020703315735,1.0,0.0,3.0,1.0,0.0
18103260,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8997422456741333,0.521759033203125,0.4719055294990539,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9442902207374572,0.5954285264015198,0.5649749636650085,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8195959329605103,0.391065388917923,0.2759601473808288,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.813845157623291,0.3821596205234527,0.3654236197471618,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6811692714691162,0.2214965969324112,1.016368389129639,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.08746337890625,297.2043151855469,284.9947509765625,1.0,0.6221274733543396,0.3950673639774322,0.3950673639774322,1.0,1.0,-3.2357420921325684,0.952592432498932,2.283149719238281,0.2245464324951172,0.9102981686592102,0.9102981686592102,0.0,192.0384063720703,166.0,55490.2421875,0.0,2990.610595703125,1.0,279.4407043457031,283.1752624511719,296.0307006835937,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,33394.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990387320518494,1.0,0.0,0.0,3.5522634983062744,3.552286148071289,8.419835921813501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0703125,0.0,1408.1524658203125,1895.4371337890625,0.0,3394.621826171875,0.8814340829849243,1.0,0.0,3.0,1.0,0.0
18103320,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8997422456741333,0.521759033203125,0.4719055294990539,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9442902207374572,0.5954285264015198,0.5649749636650085,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8195959329605103,0.391065388917923,0.2759601473808288,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.813845157623291,0.3821596205234527,0.3654236197471618,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6811692714691162,0.2214965969324112,1.016368389129639,284.9956970214844,284.95001220703125,300.1989440917969,293.05621337890625,298.08746337890625,297.2043151855469,284.9947509765625,1.0,0.6221274733543396,0.3950673639774322,0.3950673639774322,1.0,1.0,-3.2357420921325684,0.952592432498932,2.283149719238281,0.2245464324951172,0.9102981686592102,0.9102981686592102,0.0,192.0384063720703,166.0,55490.2421875,0.0,2990.610595703125,1.0,279.4407043457031,283.1752624511719,296.0307006835937,299.5680236816406,293.1499938964844,293.1499938964844,279.1499938964844,33394.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990387320518494,1.0,0.0,0.0,3.5522634983062744,3.552286148071289,8.419835921813501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0703125,0.0,1408.1524658203125,1895.4371337890625,0.0,3394.621826171875,0.8814340829849243,1.0,0.0,3.0,1.0,0.0
18103380,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9081294536590576,0.5202314853668213,0.4706262052059173,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.955119788646698,0.5964697003364563,0.5659561157226562,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8272912502288818,0.3914463222026825,0.2761794030666351,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8213439583778381,0.3821830451488495,0.3653567135334015,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6879964470863342,0.221401959657669,1.015168309211731,284.8769226074219,284.95001220703125,300.2088623046875,293.05438232421875,298.0890808105469,297.2034912109375,284.88006591796875,1.0,0.617992103099823,0.3948347866535187,0.3948347866535187,1.0,1.0,-3.234130382537842,0.9513999819755554,2.2827303409576416,0.2235269248485565,0.8215155601501465,0.8215155601501465,0.0,184.9483795166016,166.0,56086.83203125,0.0,2948.056396484375,1.0,279.18572998046875,283.0450439453125,296.0877380371094,299.7652282714844,293.1499938964844,293.1499938964844,279.1499938964844,39518.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90607887506485,1.0,0.0,0.0,3.4696948528289795,3.4697179794311523,8.032965297388728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.7998046875,0.0,1366.6943359375,1895.4371337890625,0.0,3460.178955078125,0.8661088347434998,1.0,0.0,3.0,1.0,0.0
18103440,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9138115644454956,0.5192449688911438,0.4694846570491791,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.96184504032135,0.5971523523330688,0.5663597583770752,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.832249104976654,0.3916912078857422,0.276185005903244,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8261192440986633,0.3821726143360138,0.3651410937309265,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6924036741256714,0.2213068753480911,1.0138636827468872,284.9084167480469,284.95001220703125,300.2154846191406,293.0531311035156,298.08990478515625,297.2026062011719,284.9089050292969,1.0,0.6151335835456848,0.3946797251701355,0.3946797251701355,1.0,1.0,-3.23142147064209,0.9500413537025452,2.2813799381256104,0.2226293236017227,0.8279201984405518,0.8279201984405518,0.0,180.430419921875,154.0,55940.6796875,0.0,2917.434814453125,1.0,279.1591796875,283.07037353515625,296.0731811523437,299.7097473144531,293.1499938964844,293.1499938964844,279.45001220703125,38814.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070041179656982,1.0,0.0,0.0,3.41853141784668,3.418553590774536,7.797806347298319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.50341796875,0.0,1310.296875,1895.4371337890625,0.0,3468.7802734375,0.8564823269844055,1.0,0.0,3.0,1.0,0.0
18103500,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9223859310150146,0.5185692310333252,0.4683736860752105,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9708735942840576,0.5984203815460205,0.5670871138572693,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8393550515174866,0.3923398554325104,0.2763246893882751,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8329007625579834,0.3824371993541717,0.3650045990943908,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.698679506778717,0.2213576585054397,1.0125442743301392,285.0132751464844,284.95001220703125,300.2237854003906,293.0514831542969,298.093505859375,297.2050476074219,285.0142517089844,1.0,0.611579418182373,0.3944858908653259,0.3944858908653259,1.0,1.0,-3.2293713092803955,0.9488068222999572,2.280564546585083,0.2216452211141586,0.9013364911079408,0.9013364911079408,0.0,174.50057983398438,154.0,55202.59375,0.0,2880.4638671875,1.0,279.3961181640625,283.19012451171875,296.0170288085937,299.5018920898437,293.1499938964844,293.1499938964844,279.45001220703125,33931.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006344676017761,1.0,0.0,0.0,3.472703456878662,3.4727253913879395,8.046901598390832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.30078125,0.0,1329.9931640625,1895.4371337890625,0.0,3409.498046875,0.865993320941925,1.0,0.0,3.0,1.0,0.0
18103560,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.932717740535736,0.5180088877677917,0.4676558375358581,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.980534553527832,0.5997973680496216,0.5681321620941162,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8477572202682495,0.3931078314781189,0.2766656279563904,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8408675789833069,0.3828052580356598,0.3650911748409271,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.706005334854126,0.2214974015951156,1.0119043588638306,284.99578857421875,284.95001220703125,300.2320556640625,293.0497741699219,298.0980224609375,297.2087097167969,284.99432373046875,1.0,0.6081268191337585,0.3942948877811432,0.3942948877811432,1.0,1.0,-3.2295072078704834,0.9483314156532288,2.2811758518218994,0.2209915816783905,0.9082781672477722,0.9082781672477722,0.0,168.27227783203125,142.0,55341.79296875,0.0,2846.4267578125,1.0,279.4413146972656,283.1754150390625,296.0239562988281,299.5518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33264.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982205986976624,1.0,0.0,0.0,3.5437676906585693,3.543790340423584,8.379610108022462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.984375,0.0,1398.287841796875,1895.4371337890625,0.0,3386.9921875,0.8792586922645569,1.0,0.0,3.0,1.0,0.0
18103620,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.952762246131897,0.515617311000824,0.4653440713882446,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.997439444065094,0.601521909236908,0.5695185661315918,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8652082085609436,0.3938778638839721,0.2769894301891327,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.857384979724884,0.3828630447387695,0.3648486733436584,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7200174927711487,0.2213673442602157,1.009650707244873,284.90899658203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1004333496094,297.2069091796875,284.90948486328125,1.0,0.6010541319847107,0.3939128816127777,0.3939128816127777,1.0,1.0,-3.225789785385132,0.945964217185974,2.279825448989868,0.2198342084884643,0.8264551758766174,0.8264551758766174,0.0,156.5973663330078,145.0,55790.1015625,0.0,2774.450439453125,1.0,279.1593017578125,283.0713806152344,296.0666809082031,299.6938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38781.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063156843185424,1.0,0.0,0.0,3.408590078353882,3.4086122512817383,7.752519195491914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3779296875,0.0,1300.2464599609375,1895.4371337890625,0.0,3462.380615234375,0.8542671799659729,1.0,0.0,3.0,1.0,0.0
18103680,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.952762246131897,0.515617311000824,0.4653440713882446,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.997439444065094,0.601521909236908,0.5695185661315918,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8652082085609436,0.3938778638839721,0.2769894301891327,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.857384979724884,0.3828630447387695,0.3648486733436584,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7200174927711487,0.2213673442602157,1.009650707244873,284.90899658203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1004333496094,297.2069091796875,284.90948486328125,1.0,0.6010541319847107,0.3939128816127777,0.3939128816127777,1.0,1.0,-3.225789785385132,0.945964217185974,2.279825448989868,0.2198342084884643,0.8264551758766174,0.8264551758766174,0.0,156.5973663330078,145.0,55790.1015625,0.0,2774.450439453125,1.0,279.1593017578125,283.0713806152344,296.0666809082031,299.6938171386719,293.1499938964844,293.1499938964844,279.45001220703125,38781.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063156843185424,1.0,0.0,0.0,3.408590078353882,3.4086122512817383,7.752519195491914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3779296875,0.0,1300.2464599609375,1895.4371337890625,0.0,3462.380615234375,0.8542671799659729,1.0,0.0,3.0,1.0,0.0
18103740,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9557226896286012,0.5143898129463196,0.4639489650726318,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6048797369003296,0.5689399838447571,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8694535493850708,0.3953562378883362,0.2778352200984955,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8609342575073242,0.3834623098373413,0.3652003109455108,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.722644567489624,0.2215439081192016,1.009661316871643,284.99298095703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1095886230469,297.215576171875,284.99267578125,1.0,0.5972824692726135,0.3935308456420898,0.3935308456420898,1.0,1.0,-3.208049058914185,0.9384975433349608,2.269551515579224,0.221114382147789,0.9032578468322754,0.9032578468322754,0.0,154.07652282714844,148.0,55058.13671875,0.0,2738.71142578125,1.0,279.4405822753906,283.17431640625,296.01666259765625,299.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33531.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975307941436768,1.0,0.0,0.0,3.527683734893799,3.5277061462402344,8.303718459501397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8583984375,0.0,1383.441650390625,1895.4371337890625,0.0,3380.556640625,0.8760004639625549,1.0,0.0,3.0,1.0,0.0
18103800,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9557226896286012,0.5143898129463196,0.4639489650726318,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6048797369003296,0.5689399838447571,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8694535493850708,0.3953562378883362,0.2778352200984955,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8609342575073242,0.3834623098373413,0.3652003109455108,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.722644567489624,0.2215439081192016,1.009661316871643,284.99298095703125,284.95001220703125,300.2654113769531,293.04229736328125,298.1095886230469,297.215576171875,284.99267578125,1.0,0.5972824692726135,0.3935308456420898,0.3935308456420898,1.0,1.0,-3.208049058914185,0.9384975433349608,2.269551515579224,0.221114382147789,0.9032578468322754,0.9032578468322754,0.0,154.07652282714844,148.0,55058.13671875,0.0,2738.71142578125,1.0,279.4405822753906,283.17431640625,296.01666259765625,299.531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33531.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975307941436768,1.0,0.0,0.0,3.527683734893799,3.5277061462402344,8.303718459501397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8583984375,0.0,1383.441650390625,1895.4371337890625,0.0,3380.556640625,0.8760004639625549,1.0,0.0,3.0,1.0,0.0
18103860,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9600979089736938,0.5120157599449158,0.4619489312171936,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.608253538608551,0.5593442320823669,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.875150740146637,0.3961767256259918,0.2784325182437897,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8659058213233948,0.3834781050682068,0.3652433753013611,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7263450622558594,0.2213937938213348,1.0088720321655271,284.9095458984375,284.95001220703125,300.2821655273437,293.0380859375,298.1177062988281,297.2211303710937,284.9100646972656,1.0,0.5963349938392639,0.3932221531867981,0.3932221531867981,1.0,1.0,-3.210747003555298,0.9388110041618348,2.2719359397888184,0.2167073488235473,0.8223451375961304,0.8223451375961304,0.0,151.03062438964844,151.0,55483.4375,0.0,2713.230224609375,1.0,279.159423828125,283.07476806640625,296.0565490722656,299.6647033691406,293.1499938964844,293.1499938964844,279.45001220703125,38868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905137538909912,1.0,0.0,0.0,3.3869857788085938,3.387007713317871,7.654556384295574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.05908203125,0.0,1279.68017578125,1895.4371337890625,0.0,3451.425048828125,0.8496552109718323,1.0,0.0,3.0,1.0,0.0
18103920,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9600979089736938,0.5120157599449158,0.4619489312171936,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.608253538608551,0.5593442320823669,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.875150740146637,0.3961767256259918,0.2784325182437897,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8659058213233948,0.3834781050682068,0.3652433753013611,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7263450622558594,0.2213937938213348,1.0088720321655271,284.9095458984375,284.95001220703125,300.2821655273437,293.0380859375,298.1177062988281,297.2211303710937,284.9100646972656,1.0,0.5963349938392639,0.3932221531867981,0.3932221531867981,1.0,1.0,-3.210747003555298,0.9388110041618348,2.2719359397888184,0.2167073488235473,0.8223451375961304,0.8223451375961304,0.0,151.03062438964844,151.0,55483.4375,0.0,2713.230224609375,1.0,279.159423828125,283.07476806640625,296.0565490722656,299.6647033691406,293.1499938964844,293.1499938964844,279.45001220703125,38868.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905137538909912,1.0,0.0,0.0,3.3869857788085938,3.387007713317871,7.654556384295574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.05908203125,0.0,1279.68017578125,1895.4371337890625,0.0,3451.425048828125,0.8496552109718323,1.0,0.0,3.0,1.0,0.0
18103980,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9593552947044371,0.5108481049537659,0.4606599509716034,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6122007966041565,0.5590190291404724,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8763352632522583,0.3977482318878174,0.2793846130371094,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8663923144340515,0.3840709328651428,0.3656463921070099,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7265502214431763,0.2215789407491684,1.0092074871063232,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.1294860839844,297.23199462890625,284.9946594238281,1.0,0.5963857173919678,0.3929134309291839,0.3929134309291839,1.0,1.0,-3.2108309268951416,0.9379735589027404,2.272857427597046,0.2160373926162719,0.9019168615341188,0.9019168615341188,0.0,150.94686889648438,154.0,54934.8046875,0.0,2712.953857421875,1.0,279.4403686523437,283.1778564453125,296.00811767578125,299.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,33321.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963082432746887,1.0,0.0,0.0,3.513791084289551,3.5138132572174072,8.238443456320965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9638671875,0.0,1367.547119140625,1895.4371337890625,0.0,3369.147705078125,0.8727572560310364,1.0,0.0,3.0,1.0,0.0
