time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104040,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9593552947044371,0.5108481049537659,0.4606599509716034,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.6122007966041565,0.5590190291404724,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8763352632522583,0.3977482318878174,0.2793846130371094,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8663923144340515,0.3840709328651428,0.3656463921070099,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7265502214431763,0.2215789407491684,1.0092074871063232,284.9954833984375,284.95001220703125,300.2989807128906,293.0335388183594,298.1294860839844,297.23199462890625,284.9946594238281,1.0,0.5963857173919678,0.3929134309291839,0.3929134309291839,1.0,1.0,-3.2108309268951416,0.9379735589027404,2.272857427597046,0.2160373926162719,0.9019168615341188,0.9019168615341188,0.0,150.94686889648438,154.0,54934.8046875,0.0,2712.953857421875,1.0,279.4403686523437,283.1778564453125,296.00811767578125,299.5099792480469,293.1499938964844,293.1499938964844,279.1499938964844,33321.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963082432746887,1.0,0.0,0.0,3.513791084289551,3.5138132572174072,8.238443456320965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9638671875,0.0,1367.547119140625,1895.4371337890625,0.0,3369.147705078125,0.8727572560310364,1.0,0.0,3.0,1.0,0.0
18104100,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9582507610321044,0.5097169876098633,0.4599604904651642,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6136552691459656,0.5600014328956604,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8763279318809509,0.3982314467430115,0.2798687219619751,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8660522699356079,0.3841103613376617,0.3658580780029297,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7262244820594788,0.2215315252542495,1.009515404701233,284.8782653808594,284.95001220703125,300.30743408203125,293.0311279296875,298.13238525390625,297.2331848144531,284.87744140625,1.0,0.5968225598335266,0.3927590847015381,0.3927590847015381,1.0,1.0,-3.212378978729248,0.9380724430084229,2.274306535720825,0.2159041762351989,0.8196260333061218,0.8196260333061218,0.0,151.3121795654297,154.0,55684.14453125,0.0,2718.0947265625,1.0,279.2015075683594,283.04559326171875,296.0633850097656,299.7194519042969,293.1499938964844,293.1499938964844,279.1499938964844,38315.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026216268539428,1.0,0.0,0.0,3.464881420135498,3.4649040699005127,8.010692909010686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6201171875,0.0,1353.24560546875,1895.4371337890625,0.0,3428.00927734375,0.8632907271385193,1.0,0.0,3.0,1.0,0.0
18104160,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.956113576889038,0.5085276365280151,0.4588694274425506,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6148154735565186,0.562197208404541,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8754762411117554,0.398648589849472,0.2801603972911834,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8649080991744995,0.3840677440166473,0.3658376038074493,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7252609133720398,0.2214100807905197,1.00913405418396,284.91314697265625,284.95001220703125,300.31591796875,293.02862548828125,298.1337585449219,297.232177734375,284.9141540527344,1.0,0.5974044799804688,0.3925753831863403,0.3925753831863403,1.0,1.0,-3.213574409484864,0.937975525856018,2.275598764419556,0.2156155705451965,0.8247860074043274,0.8247860074043274,0.0,152.02554321289062,157.0,55470.37890625,0.0,2724.43505859375,1.0,279.1593017578125,283.07623291015625,296.0508728027344,299.6561889648437,293.1499938964844,293.1499938964844,279.45001220703125,38668.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904641568660736,1.0,0.0,0.0,3.384613037109375,3.3846349716186523,7.643835715498426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.3583984375,0.0,1275.982666015625,1895.4371337890625,0.0,3446.81103515625,0.8489809632301331,1.0,0.0,3.0,1.0,0.0
18104220,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.952641785144806,0.5073937773704529,0.457657903432846,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6176229119300842,0.5663973689079285,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8743751645088196,0.4002995491027832,0.2812050580978393,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631129264831543,0.3846397399902344,0.3662722706794739,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7236864566802979,0.2215591669082641,1.0095776319503784,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.1409912109375,297.2363586425781,284.9980163574219,1.0,0.5990907549858093,0.3922080099582672,0.3922080099582672,1.0,1.0,-3.2194745540618896,0.938984513282776,2.280490159988404,0.2153409272432327,0.906628966331482,0.906628966331482,0.0,153.54388427734375,160.0,55029.953125,0.0,2744.78515625,1.0,279.4403686523437,283.1770324707031,296.0018005371094,299.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,33101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966125249862671,1.0,0.0,0.0,3.5208535194396973,3.520875930786133,8.2715939697664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.24609375,0.0,1373.256103515625,1895.4371337890625,0.0,3371.988037109375,0.8741770386695862,1.0,0.0,3.0,1.0,0.0
18104280,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.952641785144806,0.5073937773704529,0.457657903432846,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6176229119300842,0.5663973689079285,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8743751645088196,0.4002995491027832,0.2812050580978393,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8631129264831543,0.3846397399902344,0.3662722706794739,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7236864566802979,0.2215591669082641,1.0095776319503784,284.9989013671875,284.95001220703125,300.3329162597656,293.0233459472656,298.1409912109375,297.2363586425781,284.9980163574219,1.0,0.5990907549858093,0.3922080099582672,0.3922080099582672,1.0,1.0,-3.2194745540618896,0.938984513282776,2.280490159988404,0.2153409272432327,0.906628966331482,0.906628966331482,0.0,153.54388427734375,160.0,55029.953125,0.0,2744.78515625,1.0,279.4403686523437,283.1770324707031,296.0018005371094,299.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,33101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966125249862671,1.0,0.0,0.0,3.5208535194396973,3.520875930786133,8.2715939697664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.24609375,0.0,1373.256103515625,1895.4371337890625,0.0,3371.988037109375,0.8741770386695862,1.0,0.0,3.0,1.0,0.0
18104340,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9474606513977052,0.5050951838493347,0.45592200756073,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6190890669822693,0.5726633667945862,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8720214366912842,0.401263415813446,0.2820533215999603,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601346611976624,0.3846041262149811,0.3664720058441162,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7211779356002808,0.2213381677865982,1.00946044921875,284.9134216308594,284.95001220703125,300.3500061035156,293.0176086425781,298.1410217285156,297.2303466796875,284.9139404296875,1.0,0.6012102961540222,0.3918406367301941,0.3918406367301941,1.0,1.0,-3.2260429859161377,0.9402166604995728,2.2858264446258545,0.2151809781789779,0.8284135460853577,0.8284135460853577,0.0,155.7342987060547,163.0,55654.83203125,0.0,2770.267578125,1.0,279.1593933105469,283.07086181640625,296.0428771972656,299.6587219238281,293.1499938964844,293.1499938964844,279.45001220703125,38413.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056130647659302,1.0,0.0,0.0,3.401103973388672,3.4011261463165283,7.718504093645606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.38232421875,0.0,1290.319091796875,1895.4371337890625,0.0,3455.84765625,0.8523312211036682,1.0,0.0,3.0,1.0,0.0
18104400,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9474606513977052,0.5050951838493347,0.45592200756073,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.6190890669822693,0.5726633667945862,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8720214366912842,0.401263415813446,0.2820533215999603,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8601346611976624,0.3846041262149811,0.3664720058441162,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7211779356002808,0.2213381677865982,1.00946044921875,284.9134216308594,284.95001220703125,300.3500061035156,293.0176086425781,298.1410217285156,297.2303466796875,284.9139404296875,1.0,0.6012102961540222,0.3918406367301941,0.3918406367301941,1.0,1.0,-3.2260429859161377,0.9402166604995728,2.2858264446258545,0.2151809781789779,0.8284135460853577,0.8284135460853577,0.0,155.7342987060547,163.0,55654.83203125,0.0,2770.267578125,1.0,279.1593933105469,283.07086181640625,296.0428771972656,299.6587219238281,293.1499938964844,293.1499938964844,279.45001220703125,38413.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056130647659302,1.0,0.0,0.0,3.401103973388672,3.4011261463165283,7.718504093645606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.38232421875,0.0,1290.319091796875,1895.4371337890625,0.0,3455.84765625,0.8523312211036682,1.0,0.0,3.0,1.0,0.0
18104460,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9506679773330688,0.5079209208488464,0.4574517905712127,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6261011958122253,0.5693624019622803,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771983981132507,0.4071786999702453,0.285381555557251,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8644970655441284,0.3894512057304382,0.3699710369110107,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259756326675415,0.2260399907827377,1.0252532958984375,285.015380859375,284.95001220703125,300.367431640625,293.01104736328125,298.17755126953125,297.2746276855469,285.0150451660156,1.0,0.6046638488769531,0.3913513720035553,0.3913513720035553,1.0,1.0,-3.251084566116333,0.94747656583786,2.3036081790924072,0.2165408283472061,0.9260267615318298,0.9260267615318298,0.0,155.77285766601562,166.0,55582.828125,0.0,2822.20556640625,1.0,279.4405517578125,283.1808166503906,295.9946594238281,299.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,32463.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984832763671875,1.0,0.0,0.0,3.5527172088623047,3.55273962020874,8.421987445217383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7763671875,0.0,1401.8536376953125,1895.4371337890625,0.0,3389.44189453125,0.8810194134712219,1.0,0.0,3.0,1.0,0.0
18104520,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9506679773330688,0.5079209208488464,0.4574517905712127,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6261011958122253,0.5693624019622803,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771983981132507,0.4071786999702453,0.285381555557251,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8644970655441284,0.3894512057304382,0.3699710369110107,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7259756326675415,0.2260399907827377,1.0252532958984375,285.015380859375,284.95001220703125,300.367431640625,293.01104736328125,298.17755126953125,297.2746276855469,285.0150451660156,1.0,0.6046638488769531,0.3913513720035553,0.3913513720035553,1.0,1.0,-3.251084566116333,0.94747656583786,2.3036081790924072,0.2165408283472061,0.9260267615318298,0.9260267615318298,0.0,155.77285766601562,166.0,55582.828125,0.0,2822.20556640625,1.0,279.4405517578125,283.1808166503906,295.9946594238281,299.5265197753906,293.1499938964844,293.1499938964844,279.1499938964844,32463.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984832763671875,1.0,0.0,0.0,3.5527172088623047,3.55273962020874,8.421987445217383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.7763671875,0.0,1401.8536376953125,1895.4371337890625,0.0,3389.44189453125,0.8810194134712219,1.0,0.0,3.0,1.0,0.0
18104580,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9508847594261168,0.5077235102653503,0.457894504070282,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6298859119415283,0.569559633731842,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8791829347610474,0.4095203876495361,0.2873865664005279,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8660342693328857,0.3911801874637604,0.3720794022083282,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7281935811042786,0.2279823124408722,1.0357917547225952,284.8993835449219,284.95001220703125,300.37957763671875,293.0058898925781,298.19171142578125,297.2897644042969,284.9028015136719,1.0,0.6075842380523682,0.391018658876419,0.391018658876419,1.0,1.0,-3.2694802284240723,0.952839195728302,2.316640853881836,0.2179049849510193,0.8443950414657593,0.8443950414657593,0.0,156.62557983398438,166.0,56646.48828125,0.0,2865.3857421875,1.0,279.1767272949219,283.0439758300781,296.05340576171875,299.74639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38135.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908184289932251,1.0,0.0,0.0,3.498152017593384,3.498174905776977,8.16527176539239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.8125,0.0,1386.0174560546875,1895.4371337890625,0.0,3479.745849609375,0.8721898794174194,1.0,0.0,3.0,1.0,0.0
18104640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.949844241142273,0.5074794292449951,0.457681655883789,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.631382942199707,0.5709912776947021,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8791288137435913,0.4104288220405578,0.2880568206310272,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8658003807067871,0.3917730450630188,0.3727125823497772,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7283932566642761,0.2286657989025116,1.0393191576004028,284.9214782714844,284.95001220703125,300.3853759765625,293.0032958984375,298.1962890625,297.2939147949219,284.92236328125,1.0,0.608966588973999,0.3908621072769165,0.3908621072769165,1.0,1.0,-3.2767562866210938,0.9548866152763368,2.3218698501586914,0.2183555513620376,0.8509616851806641,0.8509616851806641,0.0,157.37620544433594,169.0,56751.0859375,0.0,2884.89892578125,1.0,279.158935546875,283.0576171875,296.0406494140625,299.71728515625,293.1499938964844,293.1499938964844,279.45001220703125,37479.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099404215812684,1.0,0.0,0.0,3.479412078857422,3.4794347286224365,8.078022233348747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.27734375,0.0,1362.0897216796875,1895.4371337890625,0.0,3496.050537109375,0.8688233494758606,1.0,0.0,3.0,1.0,0.0
18104700,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9481169581413268,0.5074917674064636,0.4575005769729614,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.6337770819664001,0.5735780596733093,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8788699507713318,0.4120332896709442,0.2891111671924591,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8652200698852539,0.3928018510341644,0.3736481666564941,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7284277081489563,0.2297041714191436,1.0441877841949463,285.0311889648437,284.95001220703125,300.39453125,292.9989624023437,298.20379638671875,297.3009033203125,285.032958984375,1.0,0.6111536026000977,0.3906174600124359,0.3906174600124359,1.0,1.0,-3.287895679473877,0.9580041766166688,2.3298916816711426,0.2189912647008896,0.9326896667480468,0.9326896667480468,0.0,158.64791870117188,169.0,56219.83984375,0.0,2915.615234375,1.0,279.3979797363281,283.17852783203125,295.9830322265625,299.5240478515625,293.1499938964844,293.1499938964844,279.45001220703125,33048.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905493140220642,1.0,0.0,0.0,3.548447132110596,3.5484697818756104,8.401754598708067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.353515625,0.0,1401.62158203125,1895.4371337890625,0.0,3454.73193359375,0.8820614218711853,1.0,0.0,3.0,1.0,0.0
18104760,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9466367363929749,0.5075463056564331,0.4576216042041778,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6360315680503845,0.5761392116546631,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8787444233894348,0.4136457741260528,0.2902800738811493,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8647228479385376,0.3938088715076446,0.374668687582016,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.728435754776001,0.2306598722934723,1.0488879680633545,285.0189819335937,284.95001220703125,300.4038391113281,292.994384765625,298.2100524902344,297.30682373046875,285.0175170898437,1.0,0.6133934855461121,0.390163779258728,0.390163779258728,1.0,1.0,-3.2994062900543213,0.9606853127479552,2.3387210369110107,0.219116061925888,0.9503132104873656,0.9503132104873656,0.0,159.9333953857422,172.0,56586.41015625,0.0,2947.39599609375,1.0,279.4420471191406,283.16424560546875,295.9866638183594,299.58599853515625,293.1499938964844,293.1499938964844,279.1499938964844,32286.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048789739608764,1.0,0.0,0.0,3.635875940322876,3.635899066925049,8.820869652481633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4814453125,0.0,1489.8363037109375,1895.4371337890625,0.0,3449.01953125,0.8993027210235596,1.0,0.0,3.0,1.0,0.0
18104820,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9412192702293396,0.5060622096061707,0.456746906042099,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.638623058795929,0.5838421583175659,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8765595555305481,0.4157374799251556,0.2920110523700714,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8618965148925781,0.3947792053222656,0.3759487271308899,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7268120050430298,0.2317305952310562,1.0552513599395752,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.211181640625,297.3028869628906,284.9114074707031,1.0,0.6177377104759216,0.3892563879489898,0.3892563879489898,1.0,1.0,-3.318897247314453,0.9647344946861268,2.3541626930236816,0.2189182192087173,0.8611674904823303,0.8611674904823303,0.0,163.17486572265625,175.0,57611.45703125,0.0,3007.70166015625,1.0,279.1576843261719,283.0313720703125,296.0233154296875,299.7591857910156,293.1499938964844,293.1499938964844,279.45001220703125,37930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165722131729126,1.0,0.0,0.0,3.553443670272827,3.553467273712158,8.425432156400348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.70556640625,0.0,1442.435791015625,1895.4371337890625,0.0,3557.49169921875,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
18104880,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9412192702293396,0.5060622096061707,0.456746906042099,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.638623058795929,0.5838421583175659,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8765595555305481,0.4157374799251556,0.2920110523700714,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8618965148925781,0.3947792053222656,0.3759487271308899,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7268120050430298,0.2317305952310562,1.0552513599395752,284.9097900390625,284.95001220703125,300.4227294921875,292.9844055175781,298.211181640625,297.3028869628906,284.9114074707031,1.0,0.6177377104759216,0.3892563879489898,0.3892563879489898,1.0,1.0,-3.318897247314453,0.9647344946861268,2.3541626930236816,0.2189182192087173,0.8611674904823303,0.8611674904823303,0.0,163.17486572265625,175.0,57611.45703125,0.0,3007.70166015625,1.0,279.1576843261719,283.0313720703125,296.0233154296875,299.7591857910156,293.1499938964844,293.1499938964844,279.45001220703125,37930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165722131729126,1.0,0.0,0.0,3.553443670272827,3.553467273712158,8.425432156400348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.70556640625,0.0,1442.435791015625,1895.4371337890625,0.0,3557.49169921875,0.8854767680168152,1.0,0.0,3.0,1.0,0.0
18104940,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.936227798461914,0.5057670474052429,0.4562720656394958,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6412901878356934,0.5913720726966858,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746293187141418,0.4185285568237304,0.2938570976257324,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592232465744019,0.3962197303771972,0.3772278130054474,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250514030456543,0.2328857034444809,1.060512661933899,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2147216796875,297.3021850585937,285.01434326171875,1.0,0.6219308972358704,0.3883489966392517,0.3883489966392517,1.0,1.0,-3.337464094161988,0.9684419631958008,2.3690221309661865,0.2184699922800064,0.9616578817367554,0.9616578817367554,0.0,166.3514862060547,178.0,57252.92578125,0.0,3066.27001953125,1.0,279.4417724609375,283.1484680175781,295.9632873535156,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,32736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107785820961,1.0,0.0,0.0,3.693073272705078,3.693097114562988,9.100581905840954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3427734375,0.0,1556.9112548828125,1895.4371337890625,0.0,3503.828125,0.9127228260040284,1.0,0.0,3.0,1.0,0.0
18105000,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.936227798461914,0.5057670474052429,0.4562720656394958,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6412901878356934,0.5913720726966858,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8746293187141418,0.4185285568237304,0.2938570976257324,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8592232465744019,0.3962197303771972,0.3772278130054474,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7250514030456543,0.2328857034444809,1.060512661933899,285.0152282714844,284.95001220703125,300.44207763671875,292.9734802246094,298.2147216796875,297.3021850585937,285.01434326171875,1.0,0.6219308972358704,0.3883489966392517,0.3883489966392517,1.0,1.0,-3.337464094161988,0.9684419631958008,2.3690221309661865,0.2184699922800064,0.9616578817367554,0.9616578817367554,0.0,166.3514862060547,178.0,57252.92578125,0.0,3066.27001953125,1.0,279.4417724609375,283.1484680175781,295.9632873535156,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,32736.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107785820961,1.0,0.0,0.0,3.693073272705078,3.693097114562988,9.100581905840954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3427734375,0.0,1556.9112548828125,1895.4371337890625,0.0,3503.828125,0.9127228260040284,1.0,0.0,3.0,1.0,0.0
18105060,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9303079843521118,0.5041354894638062,0.4552446901798248,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6425329446792603,0.5997668504714966,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720723986625671,0.4204631447792053,0.2954538464546203,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559850454330444,0.3969087600708008,0.3782003819942474,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7227240800857544,0.2334881871938705,1.064499020576477,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2109069824219,297.2909240722656,284.9060363769531,1.0,0.6259764432907104,0.3875223398208618,0.3875223398208618,1.0,1.0,-3.3542134761810303,0.9717220067977904,2.38249135017395,0.2180998772382736,0.8681851029396057,0.8681851029396057,0.0,169.76600646972656,181.0,58210.22265625,0.0,3122.756591796875,1.0,279.15704345703125,283.0145568847656,295.996826171875,299.7714538574219,293.1499938964844,293.1499938964844,279.45001220703125,38258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216148853302002,1.0,0.0,0.0,3.6049013137817374,3.604925394058228,8.671217415212595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.01171875,0.0,1500.25927734375,1895.4371337890625,0.0,3604.053955078125,0.8970324397087097,1.0,0.0,3.0,1.0,0.0
18105120,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9303079843521118,0.5041354894638062,0.4552446901798248,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6425329446792603,0.5997668504714966,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8720723986625671,0.4204631447792053,0.2954538464546203,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8559850454330444,0.3969087600708008,0.3782003819942474,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7227240800857544,0.2334881871938705,1.064499020576477,284.9041748046875,284.95001220703125,300.4617614746094,292.9616394042969,298.2109069824219,297.2909240722656,284.9060363769531,1.0,0.6259764432907104,0.3875223398208618,0.3875223398208618,1.0,1.0,-3.3542134761810303,0.9717220067977904,2.38249135017395,0.2180998772382736,0.8681851029396057,0.8681851029396057,0.0,169.76600646972656,181.0,58210.22265625,0.0,3122.756591796875,1.0,279.15704345703125,283.0145568847656,295.996826171875,299.7714538574219,293.1499938964844,293.1499938964844,279.45001220703125,38258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216148853302002,1.0,0.0,0.0,3.6049013137817374,3.604925394058228,8.671217415212595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.01171875,0.0,1500.25927734375,1895.4371337890625,0.0,3604.053955078125,0.8970324397087097,1.0,0.0,3.0,1.0,0.0
18105180,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.925309956073761,0.5038020610809326,0.4547115564346313,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443334221839905,0.6071419715881348,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701599836349487,0.4232407808303833,0.2972691357135772,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8532943725585938,0.3982228934764862,0.3793304562568664,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206924557685852,0.2343842834234237,1.068407654762268,285.0157775878906,284.95001220703125,300.4818115234375,292.948974609375,298.2125549316406,297.28717041015625,285.01495361328125,1.0,0.6298727989196777,0.3866956532001495,0.3866956532001495,1.0,1.0,-3.37067985534668,0.9748929738998412,2.395786762237549,0.217579036951065,0.9716300964355468,0.9716300964355468,0.0,172.95724487304688,184.0,57749.5390625,0.0,3177.854248046875,1.0,279.4421081542969,283.1388244628906,295.9358215332031,299.61163330078125,293.1499938964844,293.1499938964844,279.1499938964844,32952.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91521018743515,1.0,0.0,0.0,3.735069513320923,3.735093832015991,9.30873511606478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.015625,0.0,1606.552734375,1895.4371337890625,0.0,3544.891357421875,0.9223575592041016,1.0,0.0,3.0,1.0,0.0
18105240,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.925309956073761,0.5038020610809326,0.4547115564346313,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6443334221839905,0.6071419715881348,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8701599836349487,0.4232407808303833,0.2972691357135772,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8532943725585938,0.3982228934764862,0.3793304562568664,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7206924557685852,0.2343842834234237,1.068407654762268,285.0157775878906,284.95001220703125,300.4818115234375,292.948974609375,298.2125549316406,297.28717041015625,285.01495361328125,1.0,0.6298727989196777,0.3866956532001495,0.3866956532001495,1.0,1.0,-3.37067985534668,0.9748929738998412,2.395786762237549,0.217579036951065,0.9716300964355468,0.9716300964355468,0.0,172.95724487304688,184.0,57749.5390625,0.0,3177.854248046875,1.0,279.4421081542969,283.1388244628906,295.9358215332031,299.61163330078125,293.1499938964844,293.1499938964844,279.1499938964844,32952.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91521018743515,1.0,0.0,0.0,3.735069513320923,3.735093832015991,9.30873511606478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.015625,0.0,1606.552734375,1895.4371337890625,0.0,3544.891357421875,0.9223575592041016,1.0,0.0,3.0,1.0,0.0
18105300,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.922590970993042,0.5030724406242371,0.4544428288936615,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6448317766189575,0.6099769473075867,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8690438270568848,0.4242937266826629,0.2982060015201568,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8518077731132507,0.398607850074768,0.3799345195293426,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7195529341697693,0.2346688956022262,1.0704994201660156,284.8827209472656,284.95001220703125,300.4919738769531,292.9423522949219,298.21112060546875,297.2821960449219,284.8794860839844,1.0,0.6317629814147949,0.3862823247909546,0.3862823247909546,1.0,1.0,-3.378145933151245,0.9762042760849,2.401941537857056,0.2173164039850235,0.8834823369979858,0.8834823369979858,0.0,174.67872619628906,184.0,58849.4140625,0.0,3204.572021484375,1.0,279.195556640625,282.984619140625,295.98516845703125,299.834228515625,293.1499938964844,293.1499938964844,279.1499938964844,36721.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224881529808044,1.0,0.0,0.0,3.720082521438599,3.720107555389404,9.234182698492076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.65234375,0.0,1618.047607421875,1895.4371337890625,0.0,3612.102783203125,0.919495701789856,1.0,0.0,3.0,1.0,0.0
18105360,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9181743860244752,0.5021266341209412,0.4536925554275512,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9972246885299684,0.6451802849769592,0.6110733151435852,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8665924668312073,0.4251700639724731,0.2988945543766022,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8490856885910034,0.3988100588321686,0.3802482187747955,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7173526287078857,0.2348062545061111,1.0717145204544067,284.8994140625,284.95001220703125,300.5021667480469,292.935546875,298.2083435058594,297.2755432128906,284.901123046875,1.0,0.6333761215209961,0.3858730792999267,0.3858730792999267,1.0,1.0,-3.381223440170288,0.9760404825210572,2.4051830768585205,0.2165853381156921,0.8735131621360779,0.8735131621360779,0.0,176.9970703125,187.0,58638.26171875,0.0,3224.917724609375,1.0,279.1571044921875,283.0009765625,295.9682922363281,299.7718200683594,293.1499938964844,293.1499938964844,279.45001220703125,38397.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255629181861876,1.0,0.0,0.0,3.644223213195801,3.644247531890869,8.861417768457613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.61962890625,0.0,1544.6612548828125,1895.4371337890625,0.0,3640.405029296875,0.9058846831321716,1.0,0.0,3.0,1.0,0.0
18105420,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9125381112098694,0.5017435550689697,0.4531297981739044,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994326949119568,0.6475875377655029,0.6130121350288391,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640519976615906,0.427960455417633,0.3007285296916961,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457890748977661,0.4000338613986969,0.3813087940216064,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7146148681640625,0.2355713844299316,1.075075626373291,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.2130126953125,297.2763061523437,285.0118408203125,1.0,0.6364659667015076,0.3850546181201935,0.3850546181201935,1.0,1.0,-3.390404224395752,0.976742684841156,2.413661479949951,0.2151378393173217,0.9752932786941528,0.9752932786941528,0.0,180.49884033203125,190.0,58012.3515625,0.0,3266.03466796875,1.0,279.4423522949219,283.1292419433594,295.9052734375,299.5995788574219,293.1499938964844,293.1499938964844,279.1499938964844,33227.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185693264007568,1.0,0.0,0.0,3.7619340419769287,3.761958599090576,9.443123190067126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.361328125,0.0,1639.9244384765625,1895.4371337890625,0.0,3575.94970703125,0.9286046624183656,1.0,0.0,3.0,1.0,0.0
18105480,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9125381112098694,0.5017435550689697,0.4531297981739044,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.994326949119568,0.6475875377655029,0.6130121350288391,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8640519976615906,0.427960455417633,0.3007285296916961,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8457890748977661,0.4000338613986969,0.3813087940216064,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7146148681640625,0.2355713844299316,1.075075626373291,285.0126342773437,284.95001220703125,300.5227966308594,292.9214782714844,298.2130126953125,297.2763061523437,285.0118408203125,1.0,0.6364659667015076,0.3850546181201935,0.3850546181201935,1.0,1.0,-3.390404224395752,0.976742684841156,2.413661479949951,0.2151378393173217,0.9752932786941528,0.9752932786941528,0.0,180.49884033203125,190.0,58012.3515625,0.0,3266.03466796875,1.0,279.4423522949219,283.1292419433594,295.9052734375,299.5995788574219,293.1499938964844,293.1499938964844,279.1499938964844,33227.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185693264007568,1.0,0.0,0.0,3.7619340419769287,3.761958599090576,9.443123190067126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.361328125,0.0,1639.9244384765625,1895.4371337890625,0.0,3575.94970703125,0.9286046624183656,1.0,0.0,3.0,1.0,0.0
18105540,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9065635204315186,0.5000654458999634,0.4520946741104126,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911169409751892,0.6491182446479797,0.6148605346679688,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611658811569214,0.4299352467060089,0.3023752272129059,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8422133922576904,0.4005633592605591,0.3821591436862945,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7115613222122192,0.2359182089567184,1.0779556035995483,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2119445800781,297.2691955566406,284.8986511230469,1.0,0.6393639445304871,0.3842361271381378,0.3842361271381378,1.0,1.0,-3.3978588581085205,0.9768379330635072,2.421020984649658,0.2137100100517273,0.8753859996795654,0.8753859996795654,0.0,184.1690826416016,193.0,58834.34765625,0.0,3304.368408203125,1.0,279.1565856933594,282.9925537109375,295.9366149902344,299.7527160644531,293.1499938964844,293.1499938964844,279.45001220703125,38644.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282986521720886,1.0,0.0,0.0,3.663605213165283,3.66362977027893,8.955928478826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.68408203125,0.0,1568.21826171875,1895.4371337890625,0.0,3665.536376953125,0.9103049635887146,1.0,0.0,3.0,1.0,0.0
18105600,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9065635204315186,0.5000654458999634,0.4520946741104126,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9911169409751892,0.6491182446479797,0.6148605346679688,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8611658811569214,0.4299352467060089,0.3023752272129059,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8422133922576904,0.4005633592605591,0.3821591436862945,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7115613222122192,0.2359182089567184,1.0779556035995483,284.89678955078125,284.95001220703125,300.54364013671875,292.9068298339844,298.2119445800781,297.2691955566406,284.8986511230469,1.0,0.6393639445304871,0.3842361271381378,0.3842361271381378,1.0,1.0,-3.3978588581085205,0.9768379330635072,2.421020984649658,0.2137100100517273,0.8753859996795654,0.8753859996795654,0.0,184.1690826416016,193.0,58834.34765625,0.0,3304.368408203125,1.0,279.1565856933594,282.9925537109375,295.9366149902344,299.7527160644531,293.1499938964844,293.1499938964844,279.45001220703125,38644.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282986521720886,1.0,0.0,0.0,3.663605213165283,3.66362977027893,8.955928478826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.68408203125,0.0,1568.21826171875,1895.4371337890625,0.0,3665.536376953125,0.9103049635887146,1.0,0.0,3.0,1.0,0.0
18105660,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9024869203567504,0.4997212588787079,0.4515366852283478,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9890329241752625,0.6518028378486633,0.6171400547027588,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8596294522285461,0.4328223168849945,0.304252028465271,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398343920707703,0.4017669558525085,0.3831704556941986,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094360589981079,0.2366498410701751,1.08102548122406,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2187805175781,297.2723999023437,285.0130920410156,1.0,0.64216148853302,0.3835602700710296,0.3835602700710296,1.0,1.0,-3.4070851802825928,0.9779343605041504,2.4291508197784424,0.2126461863517761,0.97952800989151,0.97952800989151,0.0,187.1265563964844,196.0,58185.01953125,0.0,3342.826904296875,1.0,279.4424743652344,283.1244201660156,295.8735656738281,299.5782470703125,293.1499938964844,293.1499938964844,279.1499938964844,33309.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920901894569397,1.0,0.0,0.0,3.77810001373291,3.7781248092651367,9.52445532220736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.634765625,0.0,1659.570068359375,1895.4371337890625,0.0,3597.4794921875,0.932323157787323,1.0,0.0,3.0,1.0,0.0
18105720,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9024869203567504,0.4997212588787079,0.4515366852283478,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9890329241752625,0.6518028378486633,0.6171400547027588,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8596294522285461,0.4328223168849945,0.304252028465271,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8398343920707703,0.4017669558525085,0.3831704556941986,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7094360589981079,0.2366498410701751,1.08102548122406,285.0138244628906,284.95001220703125,300.564697265625,292.89166259765625,298.2187805175781,297.2723999023437,285.0130920410156,1.0,0.64216148853302,0.3835602700710296,0.3835602700710296,1.0,1.0,-3.4070851802825928,0.9779343605041504,2.4291508197784424,0.2126461863517761,0.97952800989151,0.97952800989151,0.0,187.1265563964844,196.0,58185.01953125,0.0,3342.826904296875,1.0,279.4424743652344,283.1244201660156,295.8735656738281,299.5782470703125,293.1499938964844,293.1499938964844,279.1499938964844,33309.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920901894569397,1.0,0.0,0.0,3.77810001373291,3.7781248092651367,9.52445532220736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.634765625,0.0,1659.570068359375,1895.4371337890625,0.0,3597.4794921875,0.932323157787323,1.0,0.0,3.0,1.0,0.0
18105780,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8990299105644226,0.4984656572341919,0.4508974850177765,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.987092137336731,0.6529996395111084,0.6187173128128052,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8581385612487793,0.4343932569026947,0.3056152164936065,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8377509713172913,0.4021694362163543,0.3838796019554138,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7075526118278503,0.23691026866436,1.0833401679992676,284.8816223144531,284.95001220703125,300.5807800292969,292.8798522949219,298.2189025878906,297.2677917480469,284.8843078613281,1.0,0.6442879438400269,0.3830465972423553,0.3830465972423553,1.0,1.0,-3.4135000705718994,0.9785585403442384,2.434941530227661,0.2119772881269455,0.8788065910339355,0.8788065910339355,0.0,189.61219787597656,196.0,59098.2265625,0.0,3372.16748046875,1.0,279.1664123535156,282.973876953125,295.9183959960937,299.7659606933594,293.1499938964844,293.1499938964844,279.1499938964844,38731.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929824948310852,1.0,0.0,0.0,3.706675529479981,3.706700563430786,9.167743542093376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.1845703125,0.0,1617.899658203125,1895.4371337890625,0.0,3679.536376953125,0.919270634651184,1.0,0.0,3.0,1.0,0.0
18105840,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8975784182548523,0.4980674386024475,0.4505207240581512,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.986178696155548,0.653354287147522,0.6190440058708191,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8573602437973022,0.4348766803741455,0.3059509992599487,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8368101716041565,0.4022661745548248,0.3839874863624573,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7066773176193237,0.2369606345891952,1.0837098360061646,284.896484375,284.95001220703125,300.5858764648437,292.8760681152344,298.2187194824219,297.2660827636719,284.8983154296875,1.0,0.6448901891708374,0.3828844130039215,0.3828844130039215,1.0,1.0,-3.4144179821014404,0.978385865688324,2.436032056808472,0.2116062492132187,0.8790456056594849,0.8790456056594849,0.0,190.5339508056641,199.0,59024.12109375,0.0,3379.677734375,1.0,279.15643310546875,282.9859313964844,295.9052734375,299.732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38628.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305176734924316,1.0,0.0,0.0,3.68161416053772,3.6816389560699454,9.044193234331032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.419921875,0.0,1588.4649658203125,1895.4371337890625,0.0,3685.88525390625,0.9142876267433168,1.0,0.0,3.0,1.0,0.0
