time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105900,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8952259421348572,0.4977992177009582,0.4500052332878113,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9847830533981324,0.6545711159706116,0.6199435591697693,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8563017249107361,0.4362726211547851,0.306783378124237,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8353464007377625,0.4027698934078216,0.3843316733837127,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7052993178367615,0.2372460514307022,1.0847338438034058,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.2215270996094,297.266845703125,285.0228576660156,1.0,0.6461647152900696,0.382546454668045,0.382546454668045,1.0,1.0,-3.4175195693969727,0.9784268736839294,2.4390926361083984,0.210884153842926,0.964539110660553,0.964539110660553,0.0,192.16265869140625,199.0,58159.2578125,0.0,3396.415283203125,1.0,279.4028015136719,283.1254272460937,295.8414611816406,299.5098571777344,293.1499938964844,293.1499938964844,279.45001220703125,34227.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248430132865906,1.0,0.0,0.0,3.726472139358521,3.726496458053589,9.265930316360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.9482421875,0.0,1606.383056640625,1895.4371337890625,0.0,3633.783447265625,0.9228532910346984,1.0,0.0,3.0,1.0,0.0
18105960,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8939390778541565,0.4977367222309112,0.4499605298042297,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9842392802238464,0.6559914350509644,0.621273934841156,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.856153666973114,0.4378501176834106,0.3078773021697998,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8347042798995972,0.403436928987503,0.3849572241306305,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7047040462493896,0.2376536875963211,1.0865705013275146,285.0155639648437,284.95001220703125,300.6072082519531,292.8601379394531,298.2259216308594,297.2698059082031,285.0144348144531,1.0,0.6475721001625061,0.382195234298706,0.382195234298706,1.0,1.0,-3.42333984375,0.979334592819214,2.444005250930786,0.2104601263999939,0.9849639534950256,0.9849639534950256,0.0,193.3727264404297,202.0,58351.87109375,0.0,3417.095703125,1.0,279.4433898925781,283.1197204589844,295.841064453125,299.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33281.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230467677116394,1.0,0.0,0.0,3.7953383922576895,3.795363426208496,9.611568430045736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.78125,0.0,1679.8035888671875,1895.4371337890625,0.0,3617.2490234375,0.936002254486084,1.0,0.0,3.0,1.0,0.0
18106020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8893603086471558,0.4960880875587463,0.4489612877368927,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9814602136611938,0.6574569940567017,0.623114287853241,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8541855812072754,0.4399736225605011,0.3096314072608948,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8319241404533386,0.4038939476013183,0.3857416808605194,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7021113634109497,0.2379201501607895,1.089072346687317,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.225830078125,297.2635498046875,284.8971862792969,1.0,0.6502172350883484,0.3814927339553833,0.3814927339553833,1.0,1.0,-3.430424213409424,0.97960364818573,2.4508206844329834,0.2092996835708618,0.8827473521232605,0.8827473521232605,0.0,196.71310424804688,205.0,59204.4609375,0.0,3453.284423828125,1.0,279.1563415527344,282.9786682128906,295.8731689453125,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326944351196288,1.0,0.0,0.0,3.699737787246704,3.69976258277893,9.133456728704914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.97607421875,0.0,1608.9862060546875,1895.4371337890625,0.0,3705.8134765625,0.9182814359664916,1.0,0.0,3.0,1.0,0.0
18106080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8893603086471558,0.4960880875587463,0.4489612877368927,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9814602136611938,0.6574569940567017,0.623114287853241,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8541855812072754,0.4399736225605011,0.3096314072608948,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8319241404533386,0.4038939476013183,0.3857416808605194,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7021113634109497,0.2379201501607895,1.089072346687317,284.8953552246094,284.95001220703125,300.6285705566406,292.8439636230469,298.225830078125,297.2635498046875,284.8971862792969,1.0,0.6502172350883484,0.3814927339553833,0.3814927339553833,1.0,1.0,-3.430424213409424,0.97960364818573,2.4508206844329834,0.2092996835708618,0.8827473521232605,0.8827473521232605,0.0,196.71310424804688,205.0,59204.4609375,0.0,3453.284423828125,1.0,279.1563415527344,282.9786682128906,295.8731689453125,299.7115478515625,293.1499938964844,293.1499938964844,279.45001220703125,38607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326944351196288,1.0,0.0,0.0,3.699737787246704,3.69976258277893,9.133456728704914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.97607421875,0.0,1608.9862060546875,1895.4371337890625,0.0,3705.8134765625,0.9182814359664916,1.0,0.0,3.0,1.0,0.0
18106140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8859318494796753,0.4957628846168518,0.4484016001224518,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795469641685486,0.6600123047828674,0.6252613663673401,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8531700968742371,0.4430290460586548,0.3116098344326019,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299541473388672,0.405026227235794,0.3866708278656006,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7002261281013489,0.2385702431201934,1.0917266607284546,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.2331237792969,297.2675170898437,285.0149230957031,1.0,0.6528255939483643,0.3807902634143829,0.3807902634143829,1.0,1.0,-3.4390127658843994,0.9803767800331116,2.4586360454559326,0.208051711320877,0.989693820476532,0.989693820476532,0.0,199.5208740234375,208.0,58505.66015625,0.0,3490.0732421875,1.0,279.4435729980469,283.11431884765625,295.8084411621094,299.53326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33336.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251871705055236,1.0,0.0,0.0,3.811105251312256,3.8111305236816406,9.69159373198636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.806640625,0.0,1699.0894775390625,1895.4371337890625,0.0,3636.949951171875,0.9395454525947572,1.0,0.0,3.0,1.0,0.0
18106200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8859318494796753,0.4957628846168518,0.4484016001224518,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9795469641685486,0.6600123047828674,0.6252613663673401,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8531700968742371,0.4430290460586548,0.3116098344326019,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299541473388672,0.405026227235794,0.3866708278656006,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7002261281013489,0.2385702431201934,1.0917266607284546,285.0160522460937,284.95001220703125,300.6499938964844,292.82763671875,298.2331237792969,297.2675170898437,285.0149230957031,1.0,0.6528255939483643,0.3807902634143829,0.3807902634143829,1.0,1.0,-3.4390127658843994,0.9803767800331116,2.4586360454559326,0.208051711320877,0.989693820476532,0.989693820476532,0.0,199.5208740234375,208.0,58505.66015625,0.0,3490.0732421875,1.0,279.4435729980469,283.11431884765625,295.8084411621094,299.53326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33336.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251871705055236,1.0,0.0,0.0,3.811105251312256,3.8111305236816406,9.69159373198636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.806640625,0.0,1699.0894775390625,1895.4371337890625,0.0,3636.949951171875,0.9395454525947572,1.0,0.0,3.0,1.0,0.0
18106260,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8815894722938538,0.4941167831420898,0.447407990694046,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767722487449646,0.6613807678222656,0.6270174980163574,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8514046669006348,0.445219874382019,0.3134142756462097,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8273180723190308,0.4054391384124756,0.3874173164367676,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6977323293685913,0.2387912571430206,1.0940346717834473,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23291015625,297.2612609863281,284.8959350585937,1.0,0.6554069519042969,0.3800692856311798,0.3800692856311798,1.0,1.0,-3.4457848072052,0.9804681539535522,2.465316772460937,0.2067875117063522,0.8861732482910156,0.8861732482910156,0.0,202.846420288086,211.0,59369.09765625,0.0,3525.727294921875,1.0,279.1562194824219,282.9714660644531,295.8403015136719,299.6886291503906,293.1499938964844,293.1499938964844,279.45001220703125,38601.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348081350326538,1.0,0.0,0.0,3.716854572296143,3.716879606246948,9.218163654622912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.82177734375,0.0,1628.646728515625,1895.4371337890625,0.0,3725.13232421875,0.922072172164917,1.0,0.0,3.0,1.0,0.0
18106320,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8815894722938538,0.4941167831420898,0.447407990694046,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9767722487449646,0.6613807678222656,0.6270174980163574,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8514046669006348,0.445219874382019,0.3134142756462097,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8273180723190308,0.4054391384124756,0.3874173164367676,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6977323293685913,0.2387912571430206,1.0940346717834473,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23291015625,297.2612609863281,284.8959350585937,1.0,0.6554069519042969,0.3800692856311798,0.3800692856311798,1.0,1.0,-3.4457848072052,0.9804681539535522,2.465316772460937,0.2067875117063522,0.8861732482910156,0.8861732482910156,0.0,202.846420288086,211.0,59369.09765625,0.0,3525.727294921875,1.0,279.1562194824219,282.9714660644531,295.8403015136719,299.6886291503906,293.1499938964844,293.1499938964844,279.45001220703125,38601.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348081350326538,1.0,0.0,0.0,3.716854572296143,3.716879606246948,9.218163654622912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.82177734375,0.0,1628.646728515625,1895.4371337890625,0.0,3725.13232421875,0.922072172164917,1.0,0.0,3.0,1.0,0.0
18106380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8783370852470398,0.4937961101531982,0.4468484222888946,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.974859893321991,0.6638501286506653,0.6290775537490845,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505387306213379,0.4483577013015747,0.3154453337192535,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254392743110657,0.4065333306789398,0.3883067965507507,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6959080100059509,0.2393998950719833,1.0964916944503784,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.240234375,297.2654113769531,285.0155029296875,1.0,0.6579542756080627,0.3793483078479767,0.3793483078479767,1.0,1.0,-3.454047203063965,0.9810556769371032,2.472991466522217,0.2054262906312942,0.9941331148147584,0.9941331148147584,0.0,205.64425659179688,214.0,58643.890625,0.0,3561.998046875,1.0,279.4436950683594,283.10919189453125,295.7752990722656,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272453784942628,1.0,0.0,0.0,3.82550859451294,3.825533866882324,9.764986543814302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6015625,0.0,1716.84375,1895.4371337890625,0.0,3655.866455078125,0.9428399205207824,1.0,0.0,3.0,1.0,0.0
18106440,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8783370852470398,0.4937961101531982,0.4468484222888946,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.974859893321991,0.6638501286506653,0.6290775537490845,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8505387306213379,0.4483577013015747,0.3154453337192535,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8254392743110657,0.4065333306789398,0.3883067965507507,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6959080100059509,0.2393998950719833,1.0964916944503784,285.0166015625,284.95001220703125,300.6928100585937,292.7947692871094,298.240234375,297.2654113769531,285.0155029296875,1.0,0.6579542756080627,0.3793483078479767,0.3793483078479767,1.0,1.0,-3.454047203063965,0.9810556769371032,2.472991466522217,0.2054262906312942,0.9941331148147584,0.9941331148147584,0.0,205.64425659179688,214.0,58643.890625,0.0,3561.998046875,1.0,279.4436950683594,283.10919189453125,295.7752990722656,299.50860595703125,293.1499938964844,293.1499938964844,279.1499938964844,33386.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272453784942628,1.0,0.0,0.0,3.82550859451294,3.825533866882324,9.764986543814302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6015625,0.0,1716.84375,1895.4371337890625,0.0,3655.866455078125,0.9428399205207824,1.0,0.0,3.0,1.0,0.0
18106500,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.876772940158844,0.4930980503559112,0.4466091692447662,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.973944902420044,0.664619505405426,0.6301615238189697,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8501704335212708,0.4495841264724731,0.3165114223957062,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8245681524276733,0.4068190455436706,0.3888202011585235,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6950854659080505,0.2395643442869186,1.0980188846588137,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2410583496094,297.2635803222656,284.8773803710937,1.0,0.6592973470687866,0.3789878487586975,0.3789878487586975,1.0,1.0,-3.4588069915771484,0.9815455675125122,2.477261543273926,0.2049488872289657,0.9040542840957642,0.9040542840957642,0.0,207.0755615234375,214.0,59755.8359375,0.0,3581.88623046875,1.0,279.1937561035156,282.9520874023437,295.8240966796875,299.7289733886719,293.1499938964844,293.1499938964844,279.1499938964844,36785.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340508580207824,1.0,0.0,0.0,3.8090195655822754,3.8090453147888175,9.680989023763686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.46875,0.0,1723.51953125,1895.4371337890625,0.0,3718.214599609375,0.9396764039993286,1.0,0.0,3.0,1.0,0.0
18106560,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8742175102233887,0.4921587407588959,0.445863276720047,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9720869660377502,0.6651251912117004,0.6307502388954163,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8489516973495483,0.4506206512451172,0.3173020780086517,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.822915256023407,0.4069065749645233,0.389017641544342,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6935026049613953,0.239579826593399,1.0986193418502808,284.893310546875,284.95001220703125,300.714111328125,292.7784423828125,298.23992919921875,297.2591552734375,284.8951416015625,1.0,0.6604794859886169,0.3786316215991974,0.3786316215991974,1.0,1.0,-3.460532188415528,0.981042206287384,2.479490041732788,0.2041239142417907,0.8896741271018982,0.8896741271018982,0.0,208.96163940429688,217.0,59519.3828125,0.0,3597.1904296875,1.0,279.156494140625,282.96502685546875,295.80712890625,299.6643981933594,293.1499938964844,293.1499938964844,279.45001220703125,38546.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367809891700744,1.0,0.0,0.0,3.7328555583953857,3.7328808307647705,9.297702376898088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.91748046875,0.0,1646.8070068359375,1895.4371337890625,0.0,3743.135009765625,0.9256669878959656,1.0,0.0,3.0,1.0,0.0
18106620,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8711338639259338,0.4918412864208221,0.4453067183494568,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701759815216064,0.6675072312355042,0.6327255368232727,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8482215404510498,0.4538415968418121,0.3193882703781128,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8211085796356201,0.4079643785953522,0.3898714482784271,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917369365692139,0.2401504516601562,1.100901484489441,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2472839355469,297.26348876953125,285.0160827636719,1.0,0.6629733443260193,0.3779191672801971,0.3779191672801971,1.0,1.0,-3.4685094356536865,0.9815394282341005,2.4869699478149414,0.202736809849739,0.9984162449836732,0.9984162449836732,0.0,211.753158569336,220.0,58770.41015625,0.0,3633.035400390625,1.0,279.4437866210937,283.10430908203125,295.7425537109375,299.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33432.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291864037513732,1.0,0.0,0.0,3.838973045349121,3.838998556137085,9.833846661422283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0234375,0.0,1733.5419921875,1895.4371337890625,0.0,3673.681640625,0.9459195137023926,1.0,0.0,3.0,1.0,0.0
18106680,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8711338639259338,0.4918412864208221,0.4453067183494568,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9701759815216064,0.6675072312355042,0.6327255368232727,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8482215404510498,0.4538415968418121,0.3193882703781128,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8211085796356201,0.4079643785953522,0.3898714482784271,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6917369365692139,0.2401504516601562,1.100901484489441,285.01715087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2472839355469,297.26348876953125,285.0160827636719,1.0,0.6629733443260193,0.3779191672801971,0.3779191672801971,1.0,1.0,-3.4685094356536865,0.9815394282341005,2.4869699478149414,0.202736809849739,0.9984162449836732,0.9984162449836732,0.0,211.753158569336,220.0,58770.41015625,0.0,3633.035400390625,1.0,279.4437866210937,283.10430908203125,295.7425537109375,299.4834899902344,293.1499938964844,293.1499938964844,279.1499938964844,33432.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291864037513732,1.0,0.0,0.0,3.838973045349121,3.838998556137085,9.833846661422283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0234375,0.0,1733.5419921875,1895.4371337890625,0.0,3673.681640625,0.9459195137023926,1.0,0.0,3.0,1.0,0.0
18106740,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8672236800193787,0.4902064800262451,0.4443297088146209,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674044847488404,0.6686838269233704,0.6343148946762085,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.846793532371521,0.456173300743103,0.3212980926036834,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186691403388977,0.4082971215248108,0.3905492722988128,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6894145607948303,0.2402913868427276,1.1028685569763184,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2468566894531,297.2572326660156,284.893798828125,1.0,0.6654487252235413,0.3772067129611969,0.3772067129611969,1.0,1.0,-3.4747354984283447,0.981435000896454,2.493300437927246,0.2014055401086807,0.892607569694519,0.892607569694519,0.0,215.0672149658203,223.0,59657.3828125,0.0,3667.838623046875,1.0,279.156005859375,282.9581298828125,295.7751159667969,299.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,38578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387044310569764,1.0,0.0,0.0,3.747749328613281,3.747774600982666,9.372044473821006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.80615234375,0.0,1664.474365234375,1895.4371337890625,0.0,3760.65771484375,0.9289154410362244,1.0,0.0,3.0,1.0,0.0
18106800,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8672236800193787,0.4902064800262451,0.4443297088146209,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9674044847488404,0.6686838269233704,0.6343148946762085,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.846793532371521,0.456173300743103,0.3212980926036834,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8186691403388977,0.4082971215248108,0.3905492722988128,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6894145607948303,0.2402913868427276,1.1028685569763184,284.8919982910156,284.95001220703125,300.75634765625,292.74639892578125,298.2468566894531,297.2572326660156,284.893798828125,1.0,0.6654487252235413,0.3772067129611969,0.3772067129611969,1.0,1.0,-3.4747354984283447,0.981435000896454,2.493300437927246,0.2014055401086807,0.892607569694519,0.892607569694519,0.0,215.0672149658203,223.0,59657.3828125,0.0,3667.838623046875,1.0,279.156005859375,282.9581298828125,295.7751159667969,299.6403503417969,293.1499938964844,293.1499938964844,279.45001220703125,38578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387044310569764,1.0,0.0,0.0,3.747749328613281,3.747774600982666,9.372044473821006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.80615234375,0.0,1664.474365234375,1895.4371337890625,0.0,3760.65771484375,0.9289154410362244,1.0,0.0,3.0,1.0,0.0
18106860,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8642939329147339,0.4898954033851623,0.443772941827774,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.965488612651825,0.6709797382354736,0.636201024055481,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461811542510986,0.4594798386096954,0.3234377801418304,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169103264808655,0.4093206822872162,0.3913658857345581,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6876991987228394,0.2408268004655838,1.1049787998199463,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2542419433594,297.2616882324219,285.0168762207031,1.0,0.6678908467292786,0.3765208423137665,0.3765208423137665,1.0,1.0,-3.482417821884156,0.9818926453590392,2.5005252361297607,0.2000421285629272,1.0,1.0,0.0,217.8563537597656,226.0,58885.796875,0.0,3703.23486328125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,33497.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310113787651062,1.0,0.0,0.0,3.851174831390381,3.8512003421783447,9.896456276692334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9169921875,0.0,1748.9564208984375,1895.4371337890625,0.0,3690.407958984375,0.9487190246582032,1.0,0.0,3.0,1.0,0.0
18106920,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8642939329147339,0.4898954033851623,0.443772941827774,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.965488612651825,0.6709797382354736,0.636201024055481,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8461811542510986,0.4594798386096954,0.3234377801418304,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8169103264808655,0.4093206822872162,0.3913658857345581,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6876991987228394,0.2408268004655838,1.1049787998199463,285.0178527832031,284.95001220703125,300.7771911621094,292.7308959960937,298.2542419433594,297.2616882324219,285.0168762207031,1.0,0.6678908467292786,0.3765208423137665,0.3765208423137665,1.0,1.0,-3.482417821884156,0.9818926453590392,2.5005252361297607,0.2000421285629272,1.0,1.0,0.0,217.8563537597656,226.0,58885.796875,0.0,3703.23486328125,1.0,279.4438781738281,283.0997619628906,295.7107238769531,299.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,33497.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310113787651062,1.0,0.0,0.0,3.851174831390381,3.8512003421783447,9.896456276692334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9169921875,0.0,1748.9564208984375,1895.4371337890625,0.0,3690.407958984375,0.9487190246582032,1.0,0.0,3.0,1.0,0.0
18106980,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8613306283950806,0.4885292649269104,0.443048745393753,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9633307456970216,0.6719022989273071,0.6375594735145569,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8452401757240295,0.4615039229393005,0.3251380622386932,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8150457739830017,0.4095861613750458,0.3919711112976074,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6859434247016907,0.2409332990646362,1.1067017316818235,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.2538757324219,297.2565612792969,284.8861389160156,1.0,0.6699671745300293,0.3759447038173675,0.3759447038173675,1.0,1.0,-3.488037586212158,0.9819850325584412,2.5060524940490723,0.1990405619144439,0.8974913954734802,0.8974913954734802,0.0,220.563705444336,226.0,59845.015625,0.0,3733.17431640625,1.0,279.1622009277344,282.9461669921875,295.7523498535156,299.63726806640625,293.1499938964844,293.1499938964844,279.1499938964844,38496.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400523900985718,1.0,0.0,0.0,3.7781381607055664,3.778163909912109,9.524648021397296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2998046875,0.0,1699.79248046875,1895.4371337890625,0.0,3772.921142578125,0.935383141040802,1.0,0.0,3.0,1.0,0.0
18107040,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8605770468711853,0.4882716536521911,0.4428004622459411,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9627156853675842,0.6720644235610962,0.6377029418945312,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.844893217086792,0.4618863463401794,0.3253988623619079,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8145266771316528,0.4096185266971588,0.3920095264911651,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6854520440101624,0.2409337759017944,1.1067898273468018,284.8926086425781,284.95001220703125,300.7978210449219,292.7158203125,298.25372314453125,297.2554626464844,284.8941650390625,1.0,0.6703183054924011,0.375834971666336,0.375834971666336,1.0,1.0,-3.488377094268799,0.9817633032798768,2.5066137313842773,0.1987451910972595,0.896189272403717,0.896189272403717,0.0,221.170150756836,229.0,59785.96484375,0.0,3737.626953125,1.0,279.1568298339844,282.9532165527344,295.74346923828125,299.615966796875,293.1499938964844,293.1499938964844,279.45001220703125,38486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404016733169556,1.0,0.0,0.0,3.7617363929748535,3.7617619037628174,9.442130703973816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.4443359375,0.0,1680.240478515625,1895.4371337890625,0.0,3776.0966796875,0.9320209622383118,1.0,0.0,3.0,1.0,0.0
18107100,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8587521910667419,0.4880026280879974,0.4422878921031952,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9613124132156372,0.6730509996414185,0.6383774876594543,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.844262421131134,0.4634810090065002,0.3263575434684753,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8133079409599304,0.4100225567817688,0.3922554552555084,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6842847466468811,0.2411181032657623,1.1073485612869265,285.0199584960937,284.95001220703125,300.8080444335937,292.70849609375,298.2564392089844,297.25653076171875,285.022705078125,1.0,0.6714453101158142,0.3754920363426208,0.3754920363426208,1.0,1.0,-3.49068546295166,0.9814830422401428,2.509202480316162,0.1978794038295745,0.9831982254981996,0.9831982254981996,0.0,222.77740478515625,229.0,58834.41796875,0.0,3752.921630859375,1.0,279.4047241210937,283.0976867675781,295.6807556152344,299.39013671875,293.1499938964844,293.1499938964844,279.45001220703125,34462.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346567392349244,1.0,0.0,0.0,3.799410581588745,3.799435615539551,9.632204864828964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3935546875,0.0,1693.85791015625,1895.4371337890625,0.0,3723.749755859375,0.9393171072006226,1.0,0.0,3.0,1.0,0.0
18107160,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8578096032142639,0.4879654943943023,0.4422534108161926,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9608137011528016,0.6742733716964722,0.639509379863739,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8444038033485413,0.4652789831161499,0.3275982439517975,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8128129839897156,0.4106104373931885,0.3927975594997406,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6837999820709229,0.241438403725624,1.1087642908096311,285.0192565917969,284.95001220703125,300.81817626953125,292.7012939453125,298.2610168457031,297.2601013183594,285.0183410644531,1.0,0.6727163195610046,0.37514728307724,0.37514728307724,1.0,1.0,-3.495849370956421,0.9821303486824036,2.513719081878662,0.1973383128643036,1.0,1.0,0.0,223.9503173828125,232.0,58988.7734375,0.0,3772.720947265625,1.0,279.4439697265625,283.0961608886719,295.6806640625,299.4344482421875,293.1499938964844,293.1499938964844,279.1499938964844,33585.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689368724823,1.0,0.0,0.0,3.861619710922241,3.861645221710205,9.950210824172243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.5751953125,0.0,1762.4859619140625,1895.4371337890625,0.0,3705.767333984375,0.9511308073997498,1.0,0.0,3.0,1.0,0.0
18107220,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.854291558265686,0.4863545298576355,0.441295713186264,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580609202384948,0.6752680540084839,0.6409334540367126,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432589173316956,0.4677621722221374,0.3296166658401489,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104766011238098,0.4108773469924927,0.393415093421936,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816393733024597,0.2415163218975067,1.1104518175125122,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2602844238281,297.2539367675781,284.8940124511719,1.0,0.6751025915145874,0.3744578063488006,0.3744578063488006,1.0,1.0,-3.501622200012207,0.9819121360778807,2.519710063934326,0.1959948539733886,0.8993114233016968,0.8993114233016968,0.0,227.25640869140625,235.0,59908.45703125,0.0,3806.838134765625,1.0,279.15673828125,282.9479675292969,295.7147827148437,299.5940246582031,293.1499938964844,293.1499938964844,278.8500061035156,38447.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420020580291748,1.0,0.0,0.0,3.7746522426605225,3.7746779918670654,9.507080562798363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.810546875,0.0,1695.2578125,1895.4371337890625,0.0,3790.633056640625,0.9348626732826232,1.0,0.0,3.0,1.0,0.0
18107280,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.854291558265686,0.4863545298576355,0.441295713186264,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9580609202384948,0.6752680540084839,0.6409334540367126,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8432589173316956,0.4677621722221374,0.3296166658401489,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8104766011238098,0.4108773469924927,0.393415093421936,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6816393733024597,0.2415163218975067,1.1104518175125122,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2602844238281,297.2539367675781,284.8940124511719,1.0,0.6751025915145874,0.3744578063488006,0.3744578063488006,1.0,1.0,-3.501622200012207,0.9819121360778807,2.519710063934326,0.1959948539733886,0.8993114233016968,0.8993114233016968,0.0,227.25640869140625,235.0,59908.45703125,0.0,3806.838134765625,1.0,279.15673828125,282.9479675292969,295.7147827148437,299.5940246582031,293.1499938964844,293.1499938964844,278.8500061035156,38447.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420020580291748,1.0,0.0,0.0,3.7746522426605225,3.7746779918670654,9.507080562798363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.810546875,0.0,1695.2578125,1895.4371337890625,0.0,3790.633056640625,0.9348626732826232,1.0,0.0,3.0,1.0,0.0
18107340,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8501434326171875,0.4847386479377746,0.4398587942123413,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544793367385864,0.6760981678962708,0.6417532563209534,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8415113091468811,0.470207929611206,0.3313413858413696,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074349761009216,0.4109661877155304,0.3935888707637787,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6788158416748047,0.2414074391126632,1.1105499267578125,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2590026855469,297.247314453125,284.8854675292969,1.0,0.6771202683448792,0.3737682998180389,0.3737682998180389,1.0,1.0,-3.5032799243927,0.9803491830825806,2.522930860519409,0.1940727084875106,0.8292714357376099,0.8292714357376099,0.0,230.8363342285156,238.0,59898.33984375,0.0,3832.408203125,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,41109.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472734928131104,1.0,0.0,0.0,3.5278470516204834,3.5278706550598145,8.304486414090206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2060546875,0.0,1438.4141845703125,1895.4371337890625,0.0,3838.366455078125,0.8826627731323242,1.0,0.0,3.0,1.0,0.0
18107400,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8501434326171875,0.4847386479377746,0.4398587942123413,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9544793367385864,0.6760981678962708,0.6417532563209534,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8415113091468811,0.470207929611206,0.3313413858413696,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8074349761009216,0.4109661877155304,0.3935888707637787,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6788158416748047,0.2414074391126632,1.1105499267578125,284.8838806152344,284.95001220703125,300.8579406738281,292.6742858886719,298.2590026855469,297.247314453125,284.8854675292969,1.0,0.6771202683448792,0.3737682998180389,0.3737682998180389,1.0,1.0,-3.5032799243927,0.9803491830825806,2.522930860519409,0.1940727084875106,0.8292714357376099,0.8292714357376099,0.0,230.8363342285156,238.0,59898.33984375,0.0,3832.408203125,1.0,278.8583679199219,282.9136657714844,295.68707275390625,299.5821228027344,293.1499938964844,293.1499938964844,279.1499938964844,41109.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472734928131104,1.0,0.0,0.0,3.5278470516204834,3.5278706550598145,8.304486414090206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2060546875,0.0,1438.4141845703125,1895.4371337890625,0.0,3838.366455078125,0.8826627731323242,1.0,0.0,3.0,1.0,0.0
18107460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8482415080070496,0.4846729934215545,0.4396283030509949,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533072710037231,0.6783927083015442,0.6437097787857056,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417558670043945,0.4738989770412445,0.3337896168231964,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8062980771064758,0.4120487570762634,0.3944829404354095,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6777173280715942,0.2419460564851761,1.1126348972320557,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2680358886719,297.25469970703125,284.9983215332031,1.0,0.6794278025627136,0.3731040060520172,0.3731040060520172,1.0,1.0,-3.5118746757507324,0.9811257123947144,2.530749082565308,0.1928343772888183,0.921705424785614,0.921705424785614,0.0,233.1788024902344,226.0,59251.69921875,0.0,3868.03173828125,1.0,279.1413879394531,283.0483703613281,295.62969970703125,299.396240234375,293.1499938964844,293.1499938964844,278.8500061035156,34073.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368173480033876,1.0,0.0,0.0,3.623920440673828,3.62394380569458,8.762955303609488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.83203125,0.0,1490.0316162109375,1895.4371337890625,0.0,3743.46630859375,0.8983227610588074,1.0,0.0,3.0,1.0,0.0
18107520,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8482415080070496,0.4846729934215545,0.4396283030509949,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9533072710037231,0.6783927083015442,0.6437097787857056,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8417558670043945,0.4738989770412445,0.3337896168231964,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8062980771064758,0.4120487570762634,0.3944829404354095,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6777173280715942,0.2419460564851761,1.1126348972320557,284.9983215332031,284.95001220703125,300.87725830078125,292.6619873046875,298.2680358886719,297.25469970703125,284.9983215332031,1.0,0.6794278025627136,0.3731040060520172,0.3731040060520172,1.0,1.0,-3.5118746757507324,0.9811257123947144,2.530749082565308,0.1928343772888183,0.921705424785614,0.921705424785614,0.0,233.1788024902344,226.0,59251.69921875,0.0,3868.03173828125,1.0,279.1413879394531,283.0483703613281,295.62969970703125,299.396240234375,293.1499938964844,293.1499938964844,278.8500061035156,34073.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368173480033876,1.0,0.0,0.0,3.623920440673828,3.62394380569458,8.762955303609488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.83203125,0.0,1490.0316162109375,1895.4371337890625,0.0,3743.46630859375,0.8983227610588074,1.0,0.0,3.0,1.0,0.0
18107580,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8512424230575562,0.4833573698997497,0.4385800361633301,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9585023522377014,0.6795162558555603,0.6448951363563538,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8469391465187073,0.4767140746116638,0.3357813358306885,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.810185432434082,0.4124589264392853,0.3948980569839477,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.681063175201416,0.2421163469552993,1.113207221031189,284.91339111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2689819335937,297.2514343261719,284.91473388671875,1.0,0.6776107549667358,0.3724397122859955,0.3724397122859955,1.0,1.0,-3.515636682510376,0.9803063273429872,2.535330295562744,0.1913625746965408,0.844525158405304,0.844525158405304,0.0,229.34278869628903,214.0,59834.52734375,0.0,3854.48046875,1.0,278.8581237792969,282.9402770996094,295.6684875488281,299.5436096191406,293.1499938964844,293.1499938964844,279.1499938964844,38752.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441218376159668,1.0,0.0,0.0,3.501755475997925,3.5017786026000977,8.182103101717075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.041015625,0.0,1394.1636962890625,1895.4371337890625,0.0,3809.85595703125,0.8747924566268921,1.0,0.0,3.0,1.0,0.0
18107640,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8512424230575562,0.4833573698997497,0.4385800361633301,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9585023522377014,0.6795162558555603,0.6448951363563538,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8469391465187073,0.4767140746116638,0.3357813358306885,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.810185432434082,0.4124589264392853,0.3948980569839477,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.681063175201416,0.2421163469552993,1.113207221031189,284.91339111328125,284.95001220703125,300.89617919921875,292.6506042480469,298.2689819335937,297.2514343261719,284.91473388671875,1.0,0.6776107549667358,0.3724397122859955,0.3724397122859955,1.0,1.0,-3.515636682510376,0.9803063273429872,2.535330295562744,0.1913625746965408,0.844525158405304,0.844525158405304,0.0,229.34278869628903,214.0,59834.52734375,0.0,3854.48046875,1.0,278.8581237792969,282.9402770996094,295.6684875488281,299.5436096191406,293.1499938964844,293.1499938964844,279.1499938964844,38752.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441218376159668,1.0,0.0,0.0,3.501755475997925,3.5017786026000977,8.182103101717075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.041015625,0.0,1394.1636962890625,1895.4371337890625,0.0,3809.85595703125,0.8747924566268921,1.0,0.0,3.0,1.0,0.0
18107700,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8543325066566467,0.4831985831260681,0.4380313158035278,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9629169702529908,0.6804932951927185,0.6454079151153564,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.851118266582489,0.4785062968730926,0.3367522954940796,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8135472536087036,0.4129183888435364,0.3950203061103821,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6840539574623108,0.2423512935638427,1.1130805015563965,285.017578125,284.95001220703125,300.90545654296875,292.6452941894531,298.27227783203125,297.25372314453125,285.0181884765625,1.0,0.6758910417556763,0.3721075654029846,0.3721075654029846,1.0,1.0,-3.5167500972747803,0.9796523451805116,2.537097692489624,0.1904040575027465,0.9199116230010986,0.9199116230010986,0.0,225.7450714111328,214.0,59126.96484375,0.0,3835.68994140625,1.0,279.0982360839844,283.064453125,295.6131591796875,299.3374328613281,293.1499938964844,293.1499938964844,279.1499938964844,33935.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381909966468812,1.0,0.0,0.0,3.5583622455596924,3.558385133743286,8.448772632618784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.2490234375,0.0,1418.525146484375,1895.4371337890625,0.0,3755.983154296875,0.8848915100097656,1.0,0.0,3.0,1.0,0.0
