time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107760,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8588110208511353,0.4831373691558838,0.4378131330013275,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.968678891658783,0.6815760135650635,0.6462391018867493,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8566591143608093,0.4804003834724426,0.3379254043102264,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.818044126033783,0.4134790003299713,0.3953481912612915,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6881875395774841,0.2426755428314209,1.1135501861572266,285.0035400390625,284.95001220703125,300.91461181640625,292.6402282714844,298.2764587402344,297.2572631835937,285.0023193359375,1.0,0.6739500761032104,0.3717743456363678,0.3717743456363678,1.0,1.0,-3.5198564529418945,0.9796400666236876,2.540216445922852,0.1896866112947464,0.9310877323150636,0.9310877323150636,0.0,221.18931579589844,202.0,59277.72265625,0.0,3816.118408203125,1.0,279.1422119140625,283.0507202148437,295.6178283691406,299.38739013671875,293.1499938964844,293.1499938964844,278.8500061035156,33255.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936214566230774,1.0,0.0,0.0,3.626539468765259,3.626562595367432,8.775625701673562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.451171875,0.0,1486.8206787109375,1895.4371337890625,0.0,3737.968994140625,0.8978869915008545,1.0,0.0,3.0,1.0,0.0
18107820,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8680658340454102,0.4817773699760437,0.4365016520023346,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9798341393470764,0.6825151443481445,0.6470242142677307,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8683046698570251,0.4832598268985748,0.3397804796695709,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272079825401306,0.413837730884552,0.3954938054084778,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6968092322349548,0.2428626865148544,1.1131638288497925,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2762756347656,297.2530212402344,284.9092712402344,1.0,0.669217586517334,0.3711078763008117,0.3711078763008117,1.0,1.0,-3.521174669265747,0.9780123233795166,2.5431623458862305,0.1879023015499115,0.8470770120620728,0.8470770120620728,0.0,211.7010040283203,190.0,59915.03515625,0.0,3762.37646484375,1.0,278.8585510253906,282.93341064453125,295.65350341796875,299.5337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38453.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445363879203796,1.0,0.0,0.0,3.5140206813812256,3.5140438079833984,8.239520070674189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.90234375,0.0,1404.7567138671875,1895.4371337890625,0.0,3813.611083984375,0.8771453499794006,1.0,0.0,3.0,1.0,0.0
18107880,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8680658340454102,0.4817773699760437,0.4365016520023346,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9798341393470764,0.6825151443481445,0.6470242142677307,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8683046698570251,0.4832598268985748,0.3397804796695709,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8272079825401306,0.413837730884552,0.3954938054084778,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6968092322349548,0.2428626865148544,1.1131638288497925,284.90875244140625,284.95001220703125,300.9325866699219,292.6310119628906,298.2762756347656,297.2530212402344,284.9092712402344,1.0,0.669217586517334,0.3711078763008117,0.3711078763008117,1.0,1.0,-3.521174669265747,0.9780123233795166,2.5431623458862305,0.1879023015499115,0.8470770120620728,0.8470770120620728,0.0,211.7010040283203,190.0,59915.03515625,0.0,3762.37646484375,1.0,278.8585510253906,282.93341064453125,295.65350341796875,299.5337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38453.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445363879203796,1.0,0.0,0.0,3.5140206813812256,3.5140438079833984,8.239520070674189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.90234375,0.0,1404.7567138671875,1895.4371337890625,0.0,3813.611083984375,0.8771453499794006,1.0,0.0,3.0,1.0,0.0
18107940,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8807619214057922,0.4815838932991028,0.4356455504894256,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9926318526268004,0.6844725608825684,0.6481482982635498,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834793567657471,0.4870540797710418,0.3419104218482971,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390970230102539,0.414846122264862,0.3958143889904022,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079472541809082,0.2434508204460144,1.1130932569503784,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2832336425781,297.2586975097656,284.9996032714844,1.0,0.6639575958251953,0.3704414069652557,0.3704414069652557,1.0,1.0,-3.5243513584136963,0.976995050907135,2.547356367111206,0.1860926300287246,0.93177729845047,0.93177729845047,0.0,200.61550903320312,178.0,59310.71484375,0.0,3703.603271484375,1.0,279.1413879394531,283.046875,295.6026916503906,299.3744506835937,293.1499938964844,293.1499938964844,278.8500061035156,33389.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369344115257264,1.0,0.0,0.0,3.6308281421661377,3.6308515071868896,8.796394581622735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8212890625,0.0,1492.5152587890625,1895.4371337890625,0.0,3744.533447265625,0.8991469740867615,1.0,0.0,3.0,1.0,0.0
18108000,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8807619214057922,0.4815838932991028,0.4356455504894256,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9926318526268004,0.6844725608825684,0.6481482982635498,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8834793567657471,0.4870540797710418,0.3419104218482971,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8390970230102539,0.414846122264862,0.3958143889904022,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7079472541809082,0.2434508204460144,1.1130932569503784,285.0003967285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2832336425781,297.2586975097656,284.9996032714844,1.0,0.6639575958251953,0.3704414069652557,0.3704414069652557,1.0,1.0,-3.5243513584136963,0.976995050907135,2.547356367111206,0.1860926300287246,0.93177729845047,0.93177729845047,0.0,200.61550903320312,178.0,59310.71484375,0.0,3703.603271484375,1.0,279.1413879394531,283.046875,295.6026916503906,299.3744506835937,293.1499938964844,293.1499938964844,278.8500061035156,33389.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369344115257264,1.0,0.0,0.0,3.6308281421661377,3.6308515071868896,8.796394581622735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8212890625,0.0,1492.5152587890625,1895.4371337890625,0.0,3744.533447265625,0.8991469740867615,1.0,0.0,3.0,1.0,0.0
18108060,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8922762870788574,0.480249673128128,0.4343788027763366,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857485771179199,0.6412363052368164,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976830840110779,0.4900000691413879,0.3438445329666137,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501837849617004,0.4151822030544281,0.3959624171257019,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7176235318183899,0.2436404526233673,1.1128419637680054,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.28326416015625,297.2557067871094,284.9009704589844,1.0,0.6578564047813416,0.3698325455188751,0.3698325455188751,1.0,1.0,-3.516342639923096,0.9725308418273926,2.543811798095703,0.1831817477941513,0.8424487113952637,0.8424487113952637,0.0,190.86038208007807,166.0,59819.56640625,0.0,3625.637939453125,1.0,278.85845947265625,282.9266357421875,295.6376037597656,299.5163879394531,293.1499938964844,293.1499938964844,279.1499938964844,38733.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451488256454468,1.0,0.0,0.0,3.513857364654541,3.513880729675293,8.238754958256322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.62109375,0.0,1406.599853515625,1895.4371337890625,0.0,3819.155517578125,0.8771573901176453,1.0,0.0,3.0,1.0,0.0
18108120,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8922762870788574,0.480249673128128,0.4343788027763366,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6857485771179199,0.6412363052368164,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8976830840110779,0.4900000691413879,0.3438445329666137,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8501837849617004,0.4151822030544281,0.3959624171257019,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7176235318183899,0.2436404526233673,1.1128419637680054,284.9010009765625,284.95001220703125,300.9665832519531,292.6153259277344,298.28326416015625,297.2557067871094,284.9009704589844,1.0,0.6578564047813416,0.3698325455188751,0.3698325455188751,1.0,1.0,-3.516342639923096,0.9725308418273926,2.543811798095703,0.1831817477941513,0.8424487113952637,0.8424487113952637,0.0,190.86038208007807,166.0,59819.56640625,0.0,3625.637939453125,1.0,278.85845947265625,282.9266357421875,295.6376037597656,299.5163879394531,293.1499938964844,293.1499938964844,279.1499938964844,38733.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451488256454468,1.0,0.0,0.0,3.513857364654541,3.513880729675293,8.238754958256322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.62109375,0.0,1406.599853515625,1895.4371337890625,0.0,3819.155517578125,0.8771573901176453,1.0,0.0,3.0,1.0,0.0
18108180,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9019046425819396,0.4799776971340179,0.433624118566513,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6903200149536133,0.6204342246055603,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9100521206855774,0.4934782087802887,0.3458874523639679,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8595929145812988,0.4159989058971405,0.3962838053703308,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7251375317573547,0.2441029101610183,1.1130565404891968,284.9859924316406,284.95001220703125,300.9808044433594,292.6078186035156,298.29547119140625,297.2711181640625,284.98492431640625,1.0,0.6505937576293945,0.3692724108695984,0.3692724108695984,1.0,1.0,-3.493927240371704,0.9635149240493774,2.530412197113037,0.1799039244651794,0.9133862257003784,0.9133862257003784,0.0,182.8513641357422,166.0,58805.35546875,0.0,3522.853271484375,1.0,279.138427734375,283.04052734375,295.580078125,299.32568359375,293.1499938964844,293.1499938964844,279.1499938964844,34001.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367781281471252,1.0,0.0,0.0,3.602226734161377,3.60224986076355,8.658354886392772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.060546875,0.0,1465.910400390625,1895.4371337890625,0.0,3743.10888671875,0.8930344581604004,1.0,0.0,3.0,1.0,0.0
18108240,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.90287846326828,0.4799405038356781,0.433583915233612,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6908431053161621,0.6184312701225281,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9113364219665528,0.4937734305858612,0.3460823595523834,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8605429530143738,0.4160676300525665,0.3963309228420257,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7258804440498352,0.244145467877388,1.113139271736145,284.9834899902344,284.95001220703125,300.98199462890625,292.6071472167969,298.296875,297.2729797363281,284.9822998046875,1.0,0.6499204039573669,0.3692236840724945,0.3692236840724945,1.0,1.0,-3.491860628128052,0.9626960754394532,2.5291647911071777,0.1795532554388046,0.9135653972625732,0.9135653972625732,0.0,182.0931854248047,154.0,58790.02734375,0.0,3513.359375,1.0,279.1412658691406,283.03863525390625,295.5820007324219,299.3306884765625,293.1499938964844,293.1499938964844,278.8500061035156,34082.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366121292114258,1.0,0.0,0.0,3.606337308883667,3.60636043548584,8.678126164340938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.92578125,0.0,1470.9573974609375,1895.4371337890625,0.0,3741.59521484375,0.8941053152084351,1.0,0.0,3.0,1.0,0.0
18108300,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9091929793357848,0.479277491569519,0.4331185519695282,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6941032409667969,0.6058094501495361,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9196197390556335,0.4952813982963562,0.3471758365631103,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8665760159492493,0.4162367284297943,0.3965030908584595,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7305562496185303,0.2442595809698104,1.113356351852417,284.8648986816406,284.95001220703125,300.9892883300781,292.6028747558594,298.3041076660156,297.2825622558594,284.8647766113281,1.0,0.6455447673797607,0.3689192533493042,0.3689192533493042,1.0,1.0,-3.477907419204712,0.9572424292564392,2.520665168762207,0.1772786825895309,0.8252370357513428,0.8252370357513428,0.0,177.32489013671875,154.0,59267.4375,0.0,3451.614013671875,1.0,278.8995666503906,282.90411376953125,295.6278991699219,299.5165710449219,293.1499938964844,293.1499938964844,278.8500061035156,39299.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418467879295348,1.0,0.0,0.0,3.53835391998291,3.538377523422241,8.354026022061589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.02734375,0.0,1436.4022216796875,1895.4371337890625,0.0,3789.2236328125,0.8803215622901917,1.0,0.0,3.0,1.0,0.0
18108360,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.915800929069519,0.4785858392715454,0.4322905242443084,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.697799563407898,0.5930925011634827,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9281405210494996,0.4967639744281769,0.3480487167835235,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8727080821990967,0.4163388609886169,0.3964253664016723,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7352538108825684,0.2443265914916992,1.1128684282302856,284.89715576171875,284.95001220703125,300.99627685546875,292.5984802246094,298.3130187988281,297.29376220703125,284.8978271484375,1.0,0.640874981880188,0.3688346445560455,0.3688346445560455,1.0,1.0,-3.4619877338409424,0.9517818689346312,2.5102059841156006,0.1754060387611389,0.8241772651672363,0.8241772651672363,0.0,172.5232391357422,157.0,58786.28125,0.0,3385.50439453125,1.0,278.8586730957031,282.9412841796875,295.6097412109375,299.42938232421875,293.1499938964844,293.1499938964844,279.1499938964844,39728.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425373673439026,1.0,0.0,0.0,3.44055724143982,3.440579891204834,7.898614171608642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.14501953125,0.0,1338.6927490234375,1895.4371337890625,0.0,3795.490966796875,0.8619830012321472,1.0,0.0,3.0,1.0,0.0
18108420,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9251564741134644,0.4784263372421264,0.4317100048065185,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7066007256507874,0.5769242644309998,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406653046607972,0.5007544755935669,0.3504970073699951,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813282251358032,0.4173150658607483,0.3969616293907165,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7419008612632751,0.2450077682733535,1.1143032312393188,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3404235839844,297.3283996582031,284.9861755371094,1.0,0.6362591981887817,0.3686654567718506,0.3686654567718506,1.0,1.0,-3.447127103805542,0.9464693665504456,2.500657558441162,0.1730250120162964,0.8984814882278442,0.8984814882278442,0.0,166.76641845703125,160.0,57948.49609375,0.0,3316.8349609375,1.0,279.1406555175781,283.0566101074219,295.5570068359375,299.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,34082.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323795437812804,1.0,0.0,0.0,3.5371334552764893,3.537155866622925,8.348263804691669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.1083984375,0.0,1397.2801513671875,1895.4371337890625,0.0,3702.932861328125,0.8786650896072388,1.0,0.0,3.0,1.0,0.0
18108480,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9251564741134644,0.4784263372421264,0.4317100048065185,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.7066007256507874,0.5769242644309998,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9406653046607972,0.5007544755935669,0.3504970073699951,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8813282251358032,0.4173150658607483,0.3969616293907165,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7419008612632751,0.2450077682733535,1.1143032312393188,284.98663330078125,284.95001220703125,301.0094299316406,292.5892944335937,298.3404235839844,297.3283996582031,284.9861755371094,1.0,0.6362591981887817,0.3686654567718506,0.3686654567718506,1.0,1.0,-3.447127103805542,0.9464693665504456,2.500657558441162,0.1730250120162964,0.8984814882278442,0.8984814882278442,0.0,166.76641845703125,160.0,57948.49609375,0.0,3316.8349609375,1.0,279.1406555175781,283.0566101074219,295.5570068359375,299.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,34082.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323795437812804,1.0,0.0,0.0,3.5371334552764893,3.537155866622925,8.348263804691669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.1083984375,0.0,1397.2801513671875,1895.4371337890625,0.0,3702.932861328125,0.8786650896072388,1.0,0.0,3.0,1.0,0.0
18108540,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9310413599014282,0.4785289466381073,0.4316685795783996,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.7150432467460632,0.5675560832023621,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9493704438209534,0.5050467252731323,0.3533551394939422,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870518207550049,0.4185696244239807,0.3979868292808532,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464808225631714,0.2459624111652374,1.1178207397460938,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.365478515625,297.3594055175781,285.0472106933594,1.0,0.6345016360282898,0.3684962391853332,0.3684962391853332,1.0,1.0,-3.44469952583313,0.9451775550842284,2.4995219707489014,0.1721023768186569,1.0,1.0,0.0,163.7784881591797,163.0,57565.03515625,0.0,3293.637451171875,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,31340.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253740906715392,1.0,0.0,0.0,3.725998878479004,3.726022958755493,9.263577567253378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1767578125,0.0,1583.7867431640625,1895.4371337890625,0.0,3638.66845703125,0.91898512840271,1.0,0.0,3.0,1.0,0.0
18108600,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9310413599014282,0.4785289466381073,0.4316685795783996,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.7150432467460632,0.5675560832023621,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9493704438209534,0.5050467252731323,0.3533551394939422,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8870518207550049,0.4185696244239807,0.3979868292808532,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7464808225631714,0.2459624111652374,1.1178207397460938,285.0493469238281,284.95001220703125,301.0214233398437,292.5796813964844,298.365478515625,297.3594055175781,285.0472106933594,1.0,0.6345016360282898,0.3684962391853332,0.3684962391853332,1.0,1.0,-3.44469952583313,0.9451775550842284,2.4995219707489014,0.1721023768186569,1.0,1.0,0.0,163.7784881591797,163.0,57565.03515625,0.0,3293.637451171875,1.0,279.4413757324219,283.1374816894531,295.55780029296875,299.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,31340.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253740906715392,1.0,0.0,0.0,3.725998878479004,3.726022958755493,9.263577567253378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1767578125,0.0,1583.7867431640625,1895.4371337890625,0.0,3638.66845703125,0.91898512840271,1.0,0.0,3.0,1.0,0.0
18108660,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9315552711486816,0.4769430160522461,0.4306120276451111,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209401726722717,0.5653643012046814,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.952944040298462,0.5079874992370605,0.355616956949234,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885505199432373,0.4187356233596802,0.3984087407588959,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478348016738892,0.2462344765663147,1.1198722124099731,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3729248046875,297.366455078125,284.8974304199219,1.0,0.6345081329345703,0.3682861328125,0.3682861328125,1.0,1.0,-3.4464871883392334,0.9451256394386292,2.501361608505249,0.1716007888317108,0.8912655115127563,0.8912655115127563,0.0,163.19207763671875,181.0,58628.265625,0.0,3294.334716796875,1.0,279.1575927734375,282.9574890136719,295.6065368652344,299.400390625,293.1499938964844,293.1499938964844,279.45001220703125,37277.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370187520980836,1.0,0.0,0.0,3.686842679977417,3.686867237091065,9.069899533642456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.91259765625,0.0,1584.20068359375,1895.4371337890625,0.0,3745.30224609375,0.9143587946891784,1.0,0.0,3.0,1.0,0.0
18108720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9315552711486816,0.4769430160522461,0.4306120276451111,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7209401726722717,0.5653643012046814,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.952944040298462,0.5079874992370605,0.355616956949234,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8885505199432373,0.4187356233596802,0.3984087407588959,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7478348016738892,0.2462344765663147,1.1198722124099731,284.8965759277344,284.95001220703125,301.03228759765625,292.5696105957031,298.3729248046875,297.366455078125,284.8974304199219,1.0,0.6345081329345703,0.3682861328125,0.3682861328125,1.0,1.0,-3.4464871883392334,0.9451256394386292,2.501361608505249,0.1716007888317108,0.8912655115127563,0.8912655115127563,0.0,163.19207763671875,181.0,58628.265625,0.0,3294.334716796875,1.0,279.1575927734375,282.9574890136719,295.6065368652344,299.400390625,293.1499938964844,293.1499938964844,279.45001220703125,37277.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370187520980836,1.0,0.0,0.0,3.686842679977417,3.686867237091065,9.069899533642456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.91259765625,0.0,1584.20068359375,1895.4371337890625,0.0,3745.30224609375,0.9143587946891784,1.0,0.0,3.0,1.0,0.0
18108780,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9226136207580566,0.4767006635665893,0.4301712810993194,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7255109548568726,0.5789493322372437,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.947248637676239,0.5120225548744202,0.3582833111286163,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8819119334220886,0.4195993840694427,0.3991296887397766,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428309917449951,0.2468484193086624,1.1226896047592163,285.0194702148437,284.95001220703125,301.0419921875,292.55914306640625,298.38067626953125,297.37274169921875,285.01922607421875,1.0,0.6408740282058716,0.3680760264396667,0.3680760264396667,1.0,1.0,-3.4697201251983643,0.9520328044891356,2.5176873207092285,0.1727857738733291,0.9991381764411926,0.9991381764411926,0.0,168.37319946289062,199.0,58198.4609375,0.0,3379.23583984375,1.0,279.44268798828125,283.0976257324219,295.5477600097656,299.2440795898437,293.1499938964844,293.1499938964844,279.1499938964844,32944.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310480952262878,1.0,0.0,0.0,3.8065342903137207,3.8065593242645264,9.668359552961192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8896484375,0.0,1690.5543212890625,1895.4371337890625,0.0,3690.74462890625,0.9385024309158324,1.0,0.0,3.0,1.0,0.0
18108840,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9226136207580566,0.4767006635665893,0.4301712810993194,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.7255109548568726,0.5789493322372437,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.947248637676239,0.5120225548744202,0.3582833111286163,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8819119334220886,0.4195993840694427,0.3991296887397766,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7428309917449951,0.2468484193086624,1.1226896047592163,285.0194702148437,284.95001220703125,301.0419921875,292.55914306640625,298.38067626953125,297.37274169921875,285.01922607421875,1.0,0.6408740282058716,0.3680760264396667,0.3680760264396667,1.0,1.0,-3.4697201251983643,0.9520328044891356,2.5176873207092285,0.1727857738733291,0.9991381764411926,0.9991381764411926,0.0,168.37319946289062,199.0,58198.4609375,0.0,3379.23583984375,1.0,279.44268798828125,283.0976257324219,295.5477600097656,299.2440795898437,293.1499938964844,293.1499938964844,279.1499938964844,32944.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310480952262878,1.0,0.0,0.0,3.8065342903137207,3.8065593242645264,9.668359552961192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8896484375,0.0,1690.5543212890625,1895.4371337890625,0.0,3690.74462890625,0.9385024309158324,1.0,0.0,3.0,1.0,0.0
18108900,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9157276153564452,0.4761334061622619,0.4300936162471771,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.7262773513793945,0.5902022123336792,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9418268203735352,0.5136895775794983,0.3597265481948852,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8765431046485901,0.419806033372879,0.3996441066265106,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7387723922729492,0.2470069527626037,1.1246254444122314,284.8914794921875,284.95001220703125,301.0464172363281,292.55377197265625,298.3774108886719,297.3658447265625,284.88848876953125,1.0,0.6456837058067322,0.3679709732532501,0.3679709732532501,1.0,1.0,-3.487840175628662,0.957573652267456,2.530266523361206,0.1741779297590255,0.9164095520973206,0.9164095520973206,0.0,172.7135009765625,199.0,59467.72265625,0.0,3447.947509765625,1.0,279.19390869140625,282.9370422363281,295.5988464355469,299.47430419921875,293.1499938964844,293.1499938964844,279.1499938964844,35994.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385735392570496,1.0,0.0,0.0,3.8060240745544434,3.8060498237609854,9.66576749306114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2646484375,0.0,1713.740234375,1895.4371337890625,0.0,3759.466064453125,0.9386784434318542,1.0,0.0,3.0,1.0,0.0
18108960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9071866273880004,0.475336879491806,0.4295768439769745,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.7259281277656555,0.6045092940330505,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9343599081039428,0.5151607394218445,0.3608936071395874,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8696624636650085,0.419821947813034,0.3998782932758331,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7335237264633179,0.2469976991415023,1.1256734132766724,284.9042663574219,284.95001220703125,301.0505676269531,292.5483093261719,298.3684997558594,297.35223388671875,284.9062805175781,1.0,0.6512174606323242,0.3675843179225921,0.3675843179225921,1.0,1.0,-3.507369041442871,0.9627489447593688,2.5446202754974365,0.1749023348093032,0.906019926071167,0.906019926071167,0.0,178.1766357421875,217.0,59569.37890625,0.0,3527.45849609375,1.0,279.156494140625,282.948486328125,295.5861511230469,299.4317321777344,293.1499938964844,293.1499938964844,278.8500061035156,37527.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422817826271056,1.0,0.0,0.0,3.7525250911712646,3.7525503635406494,9.39594542614941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.888671875,0.0,1662.0048828125,1895.4371337890625,0.0,3793.172119140625,0.9293665289878844,1.0,0.0,3.0,1.0,0.0
18109020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8898373246192932,0.4738772809505462,0.4285916686058044,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227630019187927,0.6377610564231873,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174633622169496,0.5182209014892578,0.3632657527923584,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8546810150146484,0.4198245406150818,0.4002829790115356,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217593193054199,0.2468356639146804,1.1271053552627563,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3442687988281,297.3164978027344,284.8969116210937,1.0,0.6638829708099365,0.3668109774589538,0.3668109774589538,1.0,1.0,-3.551236867904663,0.9744828939437866,2.576753854751587,0.1766520887613296,0.8435487747192383,0.8435487747192383,0.0,191.2469482421875,220.0,60304.375,0.0,3713.93408203125,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,40020.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505847096443176,1.0,0.0,0.0,3.554494380950928,3.554518222808838,8.430415050497686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.982421875,0.0,1458.783935546875,1895.4371337890625,0.0,3868.228271484375,0.8876932263374329,1.0,0.0,3.0,1.0,0.0
18109080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8898373246192932,0.4738772809505462,0.4285916686058044,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7227630019187927,0.6377610564231873,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9174633622169496,0.5182209014892578,0.3632657527923584,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8546810150146484,0.4198245406150818,0.4002829790115356,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7217593193054199,0.2468356639146804,1.1271053552627563,284.8948059082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3442687988281,297.3164978027344,284.8969116210937,1.0,0.6638829708099365,0.3668109774589538,0.3668109774589538,1.0,1.0,-3.551236867904663,0.9744828939437866,2.576753854751587,0.1766520887613296,0.8435487747192383,0.8435487747192383,0.0,191.2469482421875,220.0,60304.375,0.0,3713.93408203125,1.0,278.8583679199219,282.9104309082031,295.5653381347656,299.4711303710937,293.1499938964844,293.1499938964844,279.1499938964844,40020.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505847096443176,1.0,0.0,0.0,3.554494380950928,3.554518222808838,8.430415050497686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.982421875,0.0,1458.783935546875,1895.4371337890625,0.0,3868.228271484375,0.8876932263374329,1.0,0.0,3.0,1.0,0.0
18109140,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8791955709457397,0.4738113284111023,0.428598940372467,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193372249603271,0.6606341004371643,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9082274436950684,0.5224930644035339,0.3662912547588348,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456921577453613,0.4207276701927185,0.4012550413608551,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.714152455329895,0.2471609711647033,1.129489779472351,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270874023437,297.2915344238281,285.0134582519531,1.0,0.6730570793151855,0.3660376369953155,0.3660376369953155,1.0,1.0,-3.5864572525024414,0.9833537936210632,2.6031036376953125,0.1777944266796112,0.9482259750366212,0.9482259750366212,0.0,200.8495330810547,223.0,60025.8125,0.0,3861.310791015625,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3188171386719,293.1499938964844,293.1499938964844,278.8500061035156,33326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943442404270172,1.0,0.0,0.0,3.677126407623291,3.677150011062622,9.022157314575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9853515625,0.0,1543.4049072265625,1895.4371337890625,0.0,3803.69873046875,0.9096645712852478,1.0,0.0,3.0,1.0,0.0
18109200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8791955709457397,0.4738113284111023,0.428598940372467,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7193372249603271,0.6606341004371643,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9082274436950684,0.5224930644035339,0.3662912547588348,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8456921577453613,0.4207276701927185,0.4012550413608551,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.714152455329895,0.2471609711647033,1.129489779472351,285.01373291015625,284.95001220703125,301.0643005371094,292.5255126953125,298.3270874023437,297.2915344238281,285.0134582519531,1.0,0.6730570793151855,0.3660376369953155,0.3660376369953155,1.0,1.0,-3.5864572525024414,0.9833537936210632,2.6031036376953125,0.1777944266796112,0.9482259750366212,0.9482259750366212,0.0,200.8495330810547,223.0,60025.8125,0.0,3861.310791015625,1.0,279.1417236328125,283.0440673828125,295.5091857910156,299.3188171386719,293.1499938964844,293.1499938964844,278.8500061035156,33326.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943442404270172,1.0,0.0,0.0,3.677126407623291,3.677150011062622,9.022157314575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9853515625,0.0,1543.4049072265625,1895.4371337890625,0.0,3803.69873046875,0.9096645712852478,1.0,0.0,3.0,1.0,0.0
18109260,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8705848455429077,0.4724180698394775,0.4279046058654785,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149522304534912,0.6773875951766968,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9017041325569152,0.5256825685501099,0.3688853681087494,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387676477432251,0.4208689332008362,0.4018622636795044,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077972888946533,0.2470373213291168,1.130829930305481,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.30450439453125,297.2623596191406,284.9166564941406,1.0,0.6800660490989685,0.3648103773593902,0.3648103773593902,1.0,1.0,-3.611273288726807,0.987454116344452,2.62381911277771,0.176551952958107,0.8687994480133057,0.8687994480133057,0.0,208.63233947753903,226.0,61071.16796875,0.0,3973.043701171875,1.0,278.8580017089844,282.9162292480469,295.5445556640625,299.4901733398437,293.1499938964844,293.1499938964844,279.1499938964844,37842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533567428588868,1.0,0.0,0.0,3.5964574813842773,3.5964813232421875,8.630643151263939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0234375,0.0,1487.99462890625,1895.4371337890625,0.0,3893.1513671875,0.8949370980262756,1.0,0.0,3.0,1.0,0.0
18109320,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8705848455429077,0.4724180698394775,0.4279046058654785,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.7149522304534912,0.6773875951766968,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9017041325569152,0.5256825685501099,0.3688853681087494,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8387676477432251,0.4208689332008362,0.4018622636795044,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7077972888946533,0.2470373213291168,1.130829930305481,284.9159240722656,284.95001220703125,301.0694274902344,292.5136413574219,298.30450439453125,297.2623596191406,284.9166564941406,1.0,0.6800660490989685,0.3648103773593902,0.3648103773593902,1.0,1.0,-3.611273288726807,0.987454116344452,2.62381911277771,0.176551952958107,0.8687994480133057,0.8687994480133057,0.0,208.63233947753903,226.0,61071.16796875,0.0,3973.043701171875,1.0,278.8580017089844,282.9162292480469,295.5445556640625,299.4901733398437,293.1499938964844,293.1499938964844,279.1499938964844,37842.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533567428588868,1.0,0.0,0.0,3.5964574813842773,3.5964813232421875,8.630643151263939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0234375,0.0,1487.99462890625,1895.4371337890625,0.0,3893.1513671875,0.8949370980262756,1.0,0.0,3.0,1.0,0.0
18109380,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8615458011627197,0.4719681739807129,0.4275623559951782,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9913922548294068,0.7130899429321289,0.6760284900665283,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946512937545776,0.5296826958656311,0.3717209696769714,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312923908233643,0.4215069115161896,0.4026082456111908,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.700585663318634,0.2471969425678253,1.132487654685974,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2962951660156,297.2548217773437,285.0074462890625,1.0,0.6844778656959534,0.3635831177234649,0.3635831177234649,1.0,1.0,-3.615543603897095,0.9849308133125304,2.630612850189209,0.1730877608060836,0.959459900856018,0.959459900856018,0.0,216.5965270996093,229.0,60442.890625,0.0,4033.34619140625,1.0,279.1420288085937,283.0313415527344,295.48858642578125,299.33154296875,293.1499938964844,293.1499938964844,278.8500061035156,33229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473524689674376,1.0,0.0,0.0,3.715757608413696,3.7157816886901855,9.212723171003744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7841796875,0.0,1586.4603271484375,1895.4371337890625,0.0,3839.079833984375,0.9181951284408568,1.0,0.0,3.0,1.0,0.0
18109440,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8615458011627197,0.4719681739807129,0.4275623559951782,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9913922548294068,0.7130899429321289,0.6760284900665283,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8946512937545776,0.5296826958656311,0.3717209696769714,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8312923908233643,0.4215069115161896,0.4026082456111908,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.700585663318634,0.2471969425678253,1.132487654685974,285.0084228515625,284.95001220703125,301.07342529296875,292.5014953613281,298.2962951660156,297.2548217773437,285.0074462890625,1.0,0.6844778656959534,0.3635831177234649,0.3635831177234649,1.0,1.0,-3.615543603897095,0.9849308133125304,2.630612850189209,0.1730877608060836,0.959459900856018,0.959459900856018,0.0,216.5965270996093,229.0,60442.890625,0.0,4033.34619140625,1.0,279.1420288085937,283.0313415527344,295.48858642578125,299.33154296875,293.1499938964844,293.1499938964844,278.8500061035156,33229.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473524689674376,1.0,0.0,0.0,3.715757608413696,3.7157816886901855,9.212723171003744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7841796875,0.0,1586.4603271484375,1895.4371337890625,0.0,3839.079833984375,0.9181951284408568,1.0,0.0,3.0,1.0,0.0
18109500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8582688570022583,0.471225380897522,0.4273036122322082,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9883403182029724,0.7123950123786926,0.6756346821784973,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8924123048782349,0.5312536358833313,0.3730867207050323,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8286786675453186,0.4215385913848877,0.4029428362846374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.69803786277771,0.2471342831850052,1.1332693099975586,284.8807067871094,284.95001220703125,301.07501220703125,292.49530029296875,298.2912902832031,297.2500915527344,284.8790283203125,1.0,0.6862180233001709,0.3629694879055023,0.3629694879055023,1.0,1.0,-3.617736339569092,0.9836817383766174,2.634054660797119,0.1713788956403732,0.8724135160446167,0.8724135160446167,0.0,219.6092987060547,229.0,61372.5390625,0.0,4057.728271484375,1.0,278.8964538574219,282.8787536621094,295.53399658203125,299.5416564941406,293.1499938964844,293.1499938964844,278.8500061035156,37319.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540138244628906,1.0,0.0,0.0,3.6888036727905273,3.688828229904175,9.079550409296644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.2197265625,0.0,1586.74609375,1895.4371337890625,0.0,3899.048828125,0.9128162264823914,1.0,0.0,3.0,1.0,0.0
18109560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8547676801681519,0.4703511297702789,0.4266201555728912,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9851173758506776,0.7117146849632263,0.6750341057777405,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8899662494659424,0.5327097177505493,0.3741708993911743,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8258991837501526,0.4214313328266144,0.4029768109321594,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6953224539756775,0.2469752132892608,1.1331928968429563,284.9004821777344,284.95001220703125,301.0762939453125,292.4890441894531,298.2864685058594,297.2447509765625,284.90191650390625,1.0,0.6876057982444763,0.3626059591770172,0.3626059591770172,1.0,1.0,-3.617446899414064,0.982386827468872,2.6350600719451904,0.1701337844133377,0.8650673627853394,0.8650673627853394,0.0,222.5486755371093,232.0,61140.58203125,0.0,4075.138427734375,1.0,278.8570251464844,282.9007263183594,295.5165405273437,299.4740905761719,293.1499938964844,293.1499938964844,279.1499938964844,38639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564428329467772,1.0,0.0,0.0,3.6120567321777344,3.612080812454224,8.70567475885764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.203125,0.0,1510.9052734375,1895.4371337890625,0.0,3920.814453125,0.8989089727401733,1.0,0.0,3.0,1.0,0.0
