time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8506561517715454,0.4699457585811615,0.4261025786399841,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9812581539154052,0.7120258808135986,0.6750548481941223,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880230188369751,0.5368018746376038,0.3769062757492065,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227264285087585,0.4220532178878784,0.4034974873065948,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6921668648719788,0.2471947371959686,1.1341938972473145,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867736816406,297.24755859375,285.0024719238281,1.0,0.6901702284812927,0.361878901720047,0.361878901720047,1.0,1.0,-3.621959686279297,0.9815199375152588,2.640439748764038,0.1680290848016739,0.9562051296234132,0.9562051296234132,0.0,226.5430450439453,235.0,60459.15234375,0.0,4111.75732421875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33525.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949131727218628,1.0,0.0,0.0,3.721177339553833,3.721201658248901,9.239618066203548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.087890625,0.0,1594.9312744140625,1895.4371337890625,0.0,3855.13671875,0.9196547865867616,1.0,0.0,3.0,1.0,0.0
18109680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8506561517715454,0.4699457585811615,0.4261025786399841,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9812581539154052,0.7120258808135986,0.6750548481941223,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8880230188369751,0.5368018746376038,0.3769062757492065,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8227264285087585,0.4220532178878784,0.4034974873065948,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6921668648719788,0.2471947371959686,1.1341938972473145,285.003173828125,284.95001220703125,301.0780029296875,292.47637939453125,298.2867736816406,297.24755859375,285.0024719238281,1.0,0.6901702284812927,0.361878901720047,0.361878901720047,1.0,1.0,-3.621959686279297,0.9815199375152588,2.640439748764038,0.1680290848016739,0.9562051296234132,0.9562051296234132,0.0,226.5430450439453,235.0,60459.15234375,0.0,4111.75732421875,1.0,279.14208984375,283.0263366699219,295.4579467773437,299.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33525.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949131727218628,1.0,0.0,0.0,3.721177339553833,3.721201658248901,9.239618066203548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.087890625,0.0,1594.9312744140625,1895.4371337890625,0.0,3855.13671875,0.9196547865867616,1.0,0.0,3.0,1.0,0.0
18109740,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8464452028274536,0.4684240221977234,0.4251632988452911,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9773011803627014,0.7113839983940125,0.6748959422111511,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859843611717224,0.5399501323699951,0.3793784976005554,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195223808288574,0.4220123589038849,0.4038102328777313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890445351600647,0.2470416724681854,1.134832739830017,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2803039550781,297.2416687011719,284.9020690917969,1.0,0.6924288868904114,0.3611518442630768,0.3611518442630768,1.0,1.0,-3.6247670650482178,0.9800962209701538,2.644670963287353,0.1659923791885376,0.8642117381095886,0.8642117381095886,0.0,230.4580535888672,238.0,61148.13671875,0.0,4143.42578125,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38720.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576566815376282,1.0,0.0,0.0,3.6126534938812256,3.612677574157715,8.708551035851997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9619140625,0.0,1512.1636962890625,1895.4371337890625,0.0,3931.670166015625,0.8990679979324341,1.0,0.0,3.0,1.0,0.0
18109800,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8464452028274536,0.4684240221977234,0.4251632988452911,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9773011803627014,0.7113839983940125,0.6748959422111511,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8859843611717224,0.5399501323699951,0.3793784976005554,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8195223808288574,0.4220123589038849,0.4038102328777313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6890445351600647,0.2470416724681854,1.134832739830017,284.9008178710937,284.95001220703125,301.0785827636719,292.4634704589844,298.2803039550781,297.2416687011719,284.9020690917969,1.0,0.6924288868904114,0.3611518442630768,0.3611518442630768,1.0,1.0,-3.6247670650482178,0.9800962209701538,2.644670963287353,0.1659923791885376,0.8642117381095886,0.8642117381095886,0.0,230.4580535888672,238.0,61148.13671875,0.0,4143.42578125,1.0,278.85699462890625,282.90069580078125,295.4880065917969,299.44464111328125,293.1499938964844,293.1499938964844,279.1499938964844,38720.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576566815376282,1.0,0.0,0.0,3.6126534938812256,3.612677574157715,8.708551035851997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9619140625,0.0,1512.1636962890625,1895.4371337890625,0.0,3931.670166015625,0.8990679979324341,1.0,0.0,3.0,1.0,0.0
18109860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8435544967651367,0.4680688381195068,0.4246671199798584,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745389223098756,0.7119203805923462,0.6751812696456909,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852967023849487,0.544141948223114,0.3821602463722229,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173774480819702,0.4226549565792084,0.4043176770210266,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869184374809265,0.2473009526729583,1.1358598470687866,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816162109375,297.2461242675781,285.0032653808594,1.0,0.69456946849823,0.3605457842350006,0.3605457842350006,1.0,1.0,-3.629696130752564,0.9797219038009644,2.6499741077423096,0.1642865389585495,0.9560548663139344,0.9560548663139344,0.0,233.47360229492188,241.0,60465.1171875,0.0,4175.234375,1.0,279.1420593261719,283.02691650390625,295.43096923828125,299.27423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33536.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501789212226868,1.0,0.0,0.0,3.7209856510162354,3.721009969711304,9.238665938937628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.0302734375,0.0,1594.7984619140625,1895.4371337890625,0.0,3864.573974609375,0.9196276664733888,1.0,0.0,3.0,1.0,0.0
18109920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8435544967651367,0.4680688381195068,0.4246671199798584,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9745389223098756,0.7119203805923462,0.6751812696456909,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8852967023849487,0.544141948223114,0.3821602463722229,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8173774480819702,0.4226549565792084,0.4043176770210266,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6869184374809265,0.2473009526729583,1.1358598470687866,285.00396728515625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816162109375,297.2461242675781,285.0032653808594,1.0,0.69456946849823,0.3605457842350006,0.3605457842350006,1.0,1.0,-3.629696130752564,0.9797219038009644,2.6499741077423096,0.1642865389585495,0.9560548663139344,0.9560548663139344,0.0,233.47360229492188,241.0,60465.1171875,0.0,4175.234375,1.0,279.1420593261719,283.02691650390625,295.43096923828125,299.27423095703125,293.1499938964844,293.1499938964844,278.8500061035156,33536.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501789212226868,1.0,0.0,0.0,3.7209856510162354,3.721009969711304,9.238665938937628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.0302734375,0.0,1594.7984619140625,1895.4371337890625,0.0,3864.573974609375,0.9196276664733888,1.0,0.0,3.0,1.0,0.0
18109980,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8400052785873413,0.466569572687149,0.4237352013587951,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710406064987184,0.7113032937049866,0.6750616431236267,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8839039206504822,0.5473474860191345,0.3846643269062042,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146784901618958,0.4226115047931671,0.4046147465705871,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843364238739014,0.2471624612808227,1.1365046501159668,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2755432128906,297.2410583496094,284.9026794433594,1.0,0.6966111063957214,0.3599397242069244,0.3599397242069244,1.0,1.0,-3.632586479187012,0.9787006378173828,2.65388560295105,0.1626319885253906,0.864490807056427,0.864490807056427,0.0,236.9312896728516,244.0,61160.8984375,0.0,4204.39697265625,1.0,278.85699462890625,282.90093994140625,295.46148681640625,299.41845703125,293.1499938964844,293.1499938964844,279.1499938964844,38702.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586957097053528,1.0,0.0,0.0,3.613219976425171,3.6132442951202393,8.711282930562447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.548828125,0.0,1512.648681640625,1895.4371337890625,0.0,3940.950927734375,0.8991802930831909,1.0,0.0,3.0,1.0,0.0
18110040,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8400052785873413,0.466569572687149,0.4237352013587951,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9710406064987184,0.7113032937049866,0.6750616431236267,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8839039206504822,0.5473474860191345,0.3846643269062042,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8146784901618958,0.4226115047931671,0.4046147465705871,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6843364238739014,0.2471624612808227,1.1365046501159668,284.90142822265625,284.95001220703125,301.0762939453125,292.43707275390625,298.2755432128906,297.2410583496094,284.9026794433594,1.0,0.6966111063957214,0.3599397242069244,0.3599397242069244,1.0,1.0,-3.632586479187012,0.9787006378173828,2.65388560295105,0.1626319885253906,0.864490807056427,0.864490807056427,0.0,236.9312896728516,244.0,61160.8984375,0.0,4204.39697265625,1.0,278.85699462890625,282.90093994140625,295.46148681640625,299.41845703125,293.1499938964844,293.1499938964844,279.1499938964844,38702.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586957097053528,1.0,0.0,0.0,3.613219976425171,3.6132442951202393,8.711282930562447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.548828125,0.0,1512.648681640625,1895.4371337890625,0.0,3940.950927734375,0.8991802930831909,1.0,0.0,3.0,1.0,0.0
18110100,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8383734822273254,0.4663261175155639,0.4232908487319946,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9693806171417236,0.7114580869674683,0.6749688982963562,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8833495378494263,0.5494062304496765,0.385934054851532,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8134088516235352,0.4228593707084656,0.4047252535820007,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6831099987030029,0.2472395896911621,1.1366124153137207,285.01324462890625,284.95001220703125,301.07501220703125,292.43035888671875,298.27545166015625,297.2427062988281,285.0142822265625,1.0,0.697554886341095,0.3596366941928863,0.3596366941928863,1.0,1.0,-3.6337227821350098,0.9780980944633484,2.6556246280670166,0.1616334766149521,0.9422685503959656,0.9422685503959656,0.0,238.5313415527344,244.0,60346.1484375,0.0,4217.3828125,1.0,279.1007385253906,283.03497314453125,295.4022827148437,299.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,34221.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530377388000488,1.0,0.0,0.0,3.660306215286255,3.660330057144165,8.939806548369233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.115234375,0.0,1531.3201904296875,1895.4371337890625,0.0,3890.286865234375,0.90783953666687,1.0,0.0,3.0,1.0,0.0
18110160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8374393582344055,0.4662164747714996,0.4232291281223297,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9684516191482544,0.7117870450019836,0.6752955913543701,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8835216760635376,0.5515937209129333,0.3874723017215729,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8127559423446655,0.4232379496097564,0.40509694814682,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6824692487716675,0.2474200427532196,1.1374880075454712,285.0041809082031,284.95001220703125,301.07342529296875,292.4236145019531,298.2764587402344,297.2458801269531,285.0030822753906,1.0,0.6986294388771057,0.3593231439590454,0.3593231439590454,1.0,1.0,-3.63739013671875,0.9782577753067015,2.659132242202759,0.1608805060386657,0.9562853574752808,0.9562853574752808,0.0,239.74139404296875,247.0,60473.93359375,0.0,4234.73779296875,1.0,279.1430969238281,283.0264892578125,295.40338134765625,299.2473449707031,293.1499938964844,293.1499938964844,278.8500061035156,33473.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511867165565492,1.0,0.0,0.0,3.7234795093536377,3.723503589630127,9.251053825209964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.3486328125,0.0,1597.17822265625,1895.4371337890625,0.0,3873.646728515625,0.9198782444000244,1.0,0.0,3.0,1.0,0.0
18110220,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.834148108959198,0.4647197127342224,0.4222996830940246,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9650115966796876,0.7110931873321533,0.6751083135604858,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823516368865967,0.554835319519043,0.3900036215782165,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101873993873596,0.423172652721405,0.4053731560707092,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6800792217254639,0.2472725361585617,1.1380882263183594,284.9012145996094,284.95001220703125,301.0694274902344,292.4100341796875,298.2698669433594,297.2410888671875,284.9023132324219,1.0,0.700596034526825,0.3586960732936859,0.3586960732936859,1.0,1.0,-3.6401562690734863,0.9771219491958618,2.663034439086914,0.159139946103096,0.8645721673965454,0.8645721673965454,0.0,243.09390258789065,250.0,61174.9140625,0.0,4263.017578125,1.0,278.857421875,282.9002990722656,295.4341735839844,299.39178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38625.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597285389900208,1.0,0.0,0.0,3.615040063858032,3.6150641441345215,8.720061259737122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.609375,0.0,1514.0748291015625,1895.4371337890625,0.0,3950.165771484375,0.8995157480239868,1.0,0.0,3.0,1.0,0.0
18110280,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.834148108959198,0.4647197127342224,0.4222996830940246,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9650115966796876,0.7110931873321533,0.6751083135604858,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8823516368865967,0.554835319519043,0.3900036215782165,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8101873993873596,0.423172652721405,0.4053731560707092,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6800792217254639,0.2472725361585617,1.1380882263183594,284.9012145996094,284.95001220703125,301.0694274902344,292.4100341796875,298.2698669433594,297.2410888671875,284.9023132324219,1.0,0.700596034526825,0.3586960732936859,0.3586960732936859,1.0,1.0,-3.6401562690734863,0.9771219491958618,2.663034439086914,0.159139946103096,0.8645721673965454,0.8645721673965454,0.0,243.09390258789065,250.0,61174.9140625,0.0,4263.017578125,1.0,278.857421875,282.9002990722656,295.4341735839844,299.39178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38625.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597285389900208,1.0,0.0,0.0,3.615040063858032,3.6150641441345215,8.720061259737122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.609375,0.0,1514.0748291015625,1895.4371337890625,0.0,3950.165771484375,0.8995157480239868,1.0,0.0,3.0,1.0,0.0
18110340,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317484855651855,0.4643586874008178,0.4217981696128845,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624447226524352,0.7114880681037903,0.6752713322639465,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.882111668586731,0.5591244697570801,0.3928462862968445,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083348870277405,0.4237743020057678,0.4058374762535095,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6783344149589539,0.2475172579288482,1.1390255689620972,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.270263671875,297.2460021972656,285.0032958984375,1.0,0.7025631666183472,0.358068972826004,0.358068972826004,1.0,1.0,-3.6448452472686768,0.9765966534614564,2.668248653411865,0.1573371440172195,0.9562961459159852,0.9562961459159852,0.0,245.84671020507807,253.0,60476.609375,0.0,4292.8251953125,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2206115722656,293.1499938964844,293.1499938964844,278.8500061035156,33541.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522862434387208,1.0,0.0,0.0,3.722081184387207,3.722105264663696,9.244106422556796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.1435546875,0.0,1596.0892333984375,1895.4371337890625,0.0,3883.534912109375,0.919875979423523,1.0,0.0,3.0,1.0,0.0
18110400,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8317484855651855,0.4643586874008178,0.4217981696128845,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9624447226524352,0.7114880681037903,0.6752713322639465,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.882111668586731,0.5591244697570801,0.3928462862968445,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8083348870277405,0.4237743020057678,0.4058374762535095,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6783344149589539,0.2475172579288482,1.1390255689620972,285.0039978027344,284.95001220703125,301.0643005371094,292.3963623046875,298.270263671875,297.2460021972656,285.0032958984375,1.0,0.7025631666183472,0.358068972826004,0.358068972826004,1.0,1.0,-3.6448452472686768,0.9765966534614564,2.668248653411865,0.1573371440172195,0.9562961459159852,0.9562961459159852,0.0,245.84671020507807,253.0,60476.609375,0.0,4292.8251953125,1.0,279.14208984375,283.02655029296875,295.3769836425781,299.2206115722656,293.1499938964844,293.1499938964844,278.8500061035156,33541.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522862434387208,1.0,0.0,0.0,3.722081184387207,3.722105264663696,9.244106422556796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.1435546875,0.0,1596.0892333984375,1895.4371337890625,0.0,3883.534912109375,0.919875979423523,1.0,0.0,3.0,1.0,0.0
18110460,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8285830020904541,0.4628593325614929,0.4208537340164184,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.958956241607666,0.7107028961181641,0.6749873161315918,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810395002365112,0.5623961687088013,0.3953919112682342,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.805770218372345,0.423681229352951,0.4060814380645752,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760371327400208,0.247353658080101,1.1395398378372192,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2631225585937,297.2413330078125,284.90264892578125,1.0,0.7044835090637207,0.3574393987655639,0.3574393987655639,1.0,1.0,-3.647351980209351,0.9753636121749878,2.671988248825073,0.155557245016098,0.8648249506950378,0.8648249506950378,0.0,249.1888427734375,256.0,61175.078125,0.0,4320.43505859375,1.0,278.8577575683594,282.90069580078125,295.4063415527344,299.3634338378906,293.1499938964844,293.1499938964844,279.1499938964844,38570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607492089271544,1.0,0.0,0.0,3.615450859069824,3.6154749393463135,8.722042252884421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.84375,0.0,1514.1202392578125,1895.4371337890625,0.0,3959.26171875,0.8996521234512329,1.0,0.0,3.0,1.0,0.0
18110520,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8285830020904541,0.4628593325614929,0.4208537340164184,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.958956241607666,0.7107028961181641,0.6749873161315918,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8810395002365112,0.5623961687088013,0.3953919112682342,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.805770218372345,0.423681229352951,0.4060814380645752,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6760371327400208,0.247353658080101,1.1395398378372192,284.9017639160156,284.95001220703125,301.0580139160156,292.382568359375,298.2631225585937,297.2413330078125,284.90264892578125,1.0,0.7044835090637207,0.3574393987655639,0.3574393987655639,1.0,1.0,-3.647351980209351,0.9753636121749878,2.671988248825073,0.155557245016098,0.8648249506950378,0.8648249506950378,0.0,249.1888427734375,256.0,61175.078125,0.0,4320.43505859375,1.0,278.8577575683594,282.90069580078125,295.4063415527344,299.3634338378906,293.1499938964844,293.1499938964844,279.1499938964844,38570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607492089271544,1.0,0.0,0.0,3.615450859069824,3.6154749393463135,8.722042252884421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.84375,0.0,1514.1202392578125,1895.4371337890625,0.0,3959.26171875,0.8996521234512329,1.0,0.0,3.0,1.0,0.0
18110580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.826285719871521,0.4624933004379272,0.4203517735004425,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563713669776917,0.7110083699226379,0.6750702261924744,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8808879852294922,0.566729724407196,0.3982651829719543,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039382100105286,0.4242578446865082,0.4065234661102295,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.674371600151062,0.2475840300321579,1.1404139995574951,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.262939453125,297.2463684082031,285.0030517578125,1.0,0.7064134478569031,0.3568098545074463,0.3568098545074463,1.0,1.0,-3.651878118515015,0.9747691750526428,2.6771090030670166,0.1537275463342666,0.9559048414230348,0.9559048414230348,0.0,251.9247283935547,259.0,60467.37890625,0.0,4349.8203125,1.0,279.1421203613281,283.0264587402344,295.34918212890625,299.1920471191406,293.1499938964844,293.1499938964844,278.8500061035156,33553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532921314239502,1.0,0.0,0.0,3.721601009368897,3.721625328063965,9.241721841135586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.080078125,0.0,1595.63427734375,1895.4371337890625,0.0,3892.571044921875,0.919772446155548,1.0,0.0,3.0,1.0,0.0
18110640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.826285719871521,0.4624933004379272,0.4203517735004425,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9563713669776917,0.7110083699226379,0.6750702261924744,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8808879852294922,0.566729724407196,0.3982651829719543,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8039382100105286,0.4242578446865082,0.4065234661102295,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.674371600151062,0.2475840300321579,1.1404139995574951,285.0037536621094,284.95001220703125,301.0505676269531,292.36871337890625,298.262939453125,297.2463684082031,285.0030517578125,1.0,0.7064134478569031,0.3568098545074463,0.3568098545074463,1.0,1.0,-3.651878118515015,0.9747691750526428,2.6771090030670166,0.1537275463342666,0.9559048414230348,0.9559048414230348,0.0,251.9247283935547,259.0,60467.37890625,0.0,4349.8203125,1.0,279.1421203613281,283.0264587402344,295.34918212890625,299.1920471191406,293.1499938964844,293.1499938964844,278.8500061035156,33553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532921314239502,1.0,0.0,0.0,3.721601009368897,3.721625328063965,9.241721841135586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.080078125,0.0,1595.63427734375,1895.4371337890625,0.0,3892.571044921875,0.919772446155548,1.0,0.0,3.0,1.0,0.0
18110700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8250840306282043,0.4618124365806579,0.4200833737850189,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9550132751464844,0.7106724977493286,0.6751216650009155,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8807494640350342,0.5684425234794617,0.3996946513652801,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.802997350692749,0.424269825220108,0.4067769348621368,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.67354416847229,0.247551217675209,1.1410588026046753,284.8798828125,284.95001220703125,301.0464172363281,292.3617858886719,298.259765625,297.2448425292969,284.87841796875,1.0,0.7074326872825623,0.356495052576065,0.356495052576065,1.0,1.0,-3.6544249057769775,0.9745520949363708,2.679872751235962,0.1529759764671325,0.8704630732536316,0.8704630732536316,0.0,253.3873291015625,259.0,61388.69921875,0.0,4365.8896484375,1.0,278.8962097167969,282.8775939941406,295.3956604003906,299.4020690917969,293.1499938964844,293.1499938964844,278.8500061035156,37557.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959558129310608,1.0,0.0,0.0,3.690199851989746,3.6902244091033936,9.08642505237367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0693359375,0.0,1590.1396484375,1895.4371337890625,0.0,3948.64599609375,0.9133836627006532,1.0,0.0,3.0,1.0,0.0
18110760,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8232361078262329,0.4609933793544769,0.4194131791591644,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9528694152832032,0.7101356983184814,0.674711287021637,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8799253702163696,0.5700323581695557,0.4008390009403229,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8014367818832397,0.4241394996643066,0.4067481160163879,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6721770763397217,0.247406780719757,1.140878200531006,284.9012145996094,284.95001220703125,301.0419921875,292.3548278808594,298.2553100585937,297.24176025390625,284.902587890625,1.0,0.7083011865615845,0.3561915755271911,0.3561915755271911,1.0,1.0,-3.654252290725708,0.973520278930664,2.680732011795044,0.1519723385572433,0.8642263412475586,0.8642263412475586,0.0,255.2523498535156,262.0,61149.88671875,0.0,4377.06591796875,1.0,278.8570861816406,282.90093994140625,295.3791809082031,299.3348999023437,293.1499938964844,293.1499938964844,279.1499938964844,38734.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961769998073578,1.0,0.0,0.0,3.612498998641968,3.612523078918457,8.70780638706492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.353515625,0.0,1512.0980224609375,1895.4371337890625,0.0,3968.347900390625,0.8991041779518127,1.0,0.0,3.0,1.0,0.0
18110820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209920525550842,0.4606212079524994,0.4188999235630035,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502471089363098,0.7103514671325684,0.6747040748596191,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.879828929901123,0.5744093060493469,0.4037351310253143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996517419815063,0.4246899783611297,0.4071618020534515,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705677509307861,0.2476228326559066,1.1416785717010498,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2546691894531,297.2468566894531,285.0027770996094,1.0,0.7101975083351135,0.3555846512317657,0.3555846512317657,1.0,1.0,-3.658560991287232,0.972920835018158,2.6856400966644287,0.1501946151256561,0.9553869366645812,0.9553869366645812,0.0,257.991943359375,265.0,60450.15625,0.0,4405.9970703125,1.0,279.1420593261719,283.02655029296875,295.3212280273437,299.1626892089844,293.1499938964844,293.1499938964844,278.8500061035156,33561.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542490243911744,1.0,0.0,0.0,3.720386266708374,3.7204105854034415,9.235690185960266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8203125,0.0,1594.300537109375,1895.4371337890625,0.0,3901.15869140625,0.9195108413696288,1.0,0.0,3.0,1.0,0.0
18110880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209920525550842,0.4606212079524994,0.4188999235630035,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9502471089363098,0.7103514671325684,0.6747040748596191,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.879828929901123,0.5744093060493469,0.4037351310253143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7996517419815063,0.4246899783611297,0.4071618020534515,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6705677509307861,0.2476228326559066,1.1416785717010498,285.00347900390625,284.95001220703125,301.03228759765625,292.3409118652344,298.2546691894531,297.2468566894531,285.0027770996094,1.0,0.7101975083351135,0.3555846512317657,0.3555846512317657,1.0,1.0,-3.658560991287232,0.972920835018158,2.6856400966644287,0.1501946151256561,0.9553869366645812,0.9553869366645812,0.0,257.991943359375,265.0,60450.15625,0.0,4405.9970703125,1.0,279.1420593261719,283.02655029296875,295.3212280273437,299.1626892089844,293.1499938964844,293.1499938964844,278.8500061035156,33561.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542490243911744,1.0,0.0,0.0,3.720386266708374,3.7204105854034415,9.235690185960266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8203125,0.0,1594.300537109375,1895.4371337890625,0.0,3901.15869140625,0.9195108413696288,1.0,0.0,3.0,1.0,0.0
18110940,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8179970383644104,0.4591211378574371,0.4179520010948181,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.946713924407959,0.7093918323516846,0.6742551326751709,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789389133453369,0.5777432918548584,0.4063262045383453,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972155809402466,0.4245449006557464,0.4073570072650909,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684495806694031,0.2474313825368881,1.1420689821243286,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2465209960937,297.2423400878906,284.902587890625,1.0,0.712051510810852,0.3549776971340179,0.3549776971340179,1.0,1.0,-3.6607120037078857,0.9716336131095886,2.6890785694122314,0.148462101817131,0.8640883564949036,0.8640883564949036,0.0,261.3246765136719,268.0,61139.27734375,0.0,4432.74462890625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.3048095703125,293.1499938964844,293.1499938964844,279.1499938964844,38590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626650214195251,1.0,0.0,0.0,3.612751483917236,3.6127755641937256,8.709023973096919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1572265625,0.0,1511.3077392578125,1895.4371337890625,0.0,3976.306396484375,0.8990675806999207,1.0,0.0,3.0,1.0,0.0
18111000,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8179970383644104,0.4591211378574371,0.4179520010948181,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.946713924407959,0.7093918323516846,0.6742551326751709,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8789389133453369,0.5777432918548584,0.4063262045383453,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7972155809402466,0.4245449006557464,0.4073570072650909,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6684495806694031,0.2474313825368881,1.1420689821243286,284.9017028808594,284.95001220703125,301.0214233398437,292.3269958496094,298.2465209960937,297.2423400878906,284.902587890625,1.0,0.712051510810852,0.3549776971340179,0.3549776971340179,1.0,1.0,-3.6607120037078857,0.9716336131095886,2.6890785694122314,0.148462101817131,0.8640883564949036,0.8640883564949036,0.0,261.3246765136719,268.0,61139.27734375,0.0,4432.74462890625,1.0,278.8577575683594,282.9013671875,295.3505249023437,299.3048095703125,293.1499938964844,293.1499938964844,279.1499938964844,38590.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626650214195251,1.0,0.0,0.0,3.612751483917236,3.6127755641937256,8.709023973096919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1572265625,0.0,1511.3077392578125,1895.4371337890625,0.0,3976.306396484375,0.8990675806999207,1.0,0.0,3.0,1.0,0.0
18111060,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158040642738342,0.4587428569793701,0.41744264960289,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440940022468568,0.7095198631286621,0.6741745471954346,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8789175748825073,0.5821633338928223,0.4092558622360229,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7954967021942139,0.4250697195529938,0.4077510833740234,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669123768806458,0.2476348727941513,1.1428229808807373,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2454528808594,297.2475280761719,285.00262451171875,1.0,0.7139189839363098,0.3544051349163055,0.3544051349163055,1.0,1.0,-3.66489839553833,0.9710938930511476,2.6938045024871826,0.1467902511358261,0.9547159671783448,0.9547159671783448,0.0,264.0536804199219,271.0,60425.41015625,0.0,4461.3818359375,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33566.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551498293876648,1.0,0.0,0.0,3.718519449234009,3.718543767929077,9.226424140251764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.728515625,0.0,1592.197021484375,1895.4371337890625,0.0,3909.235107421875,0.9190890789031982,1.0,0.0,3.0,1.0,0.0
18111120,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8158040642738342,0.4587428569793701,0.41744264960289,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9440940022468568,0.7095198631286621,0.6741745471954346,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8789175748825073,0.5821633338928223,0.4092558622360229,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7954967021942139,0.4250697195529938,0.4077510833740234,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6669123768806458,0.2476348727941513,1.1428229808807373,285.0033264160156,284.95001220703125,301.0094299316406,292.3130798339844,298.2454528808594,297.2475280761719,285.00262451171875,1.0,0.7139189839363098,0.3544051349163055,0.3544051349163055,1.0,1.0,-3.66489839553833,0.9710938930511476,2.6938045024871826,0.1467902511358261,0.9547159671783448,0.9547159671783448,0.0,264.0536804199219,271.0,60425.41015625,0.0,4461.3818359375,1.0,279.14208984375,283.0269470214844,295.2932434082031,299.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33566.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551498293876648,1.0,0.0,0.0,3.718519449234009,3.718543767929077,9.226424140251764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.728515625,0.0,1592.197021484375,1895.4371337890625,0.0,3909.235107421875,0.9190890789031982,1.0,0.0,3.0,1.0,0.0
18111180,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8128387928009033,0.4572421908378601,0.4164928793907165,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405617713928224,0.708475649356842,0.6736456155776978,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8781062960624695,0.5855277180671692,0.4118692576885223,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931340336799622,0.4248985350131988,0.4079219400882721,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6648772358894348,0.2474312782287597,1.1431599855422974,284.9017944335937,284.95001220703125,300.99627685546875,292.2991943359375,298.23687744140625,297.2430725097656,284.9026794433594,1.0,0.7157434225082397,0.3538325726985931,0.3538325726985931,1.0,1.0,-3.666884422302246,0.9698591232299804,2.6970252990722656,0.145166590809822,0.8635932803153992,0.8635932803153992,0.0,267.3850402832031,274.0,61111.265625,0.0,4487.73876953125,1.0,278.8577880859375,282.9020690917969,295.3226623535156,299.2748413085937,293.1499938964844,293.1499938964844,279.1499938964844,38595.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635508060455322,1.0,0.0,0.0,3.610486507415772,3.6105105876922607,8.698107194504701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.37890625,0.0,1508.8634033203125,1895.4371337890625,0.0,3984.174072265625,0.898568868637085,1.0,0.0,3.0,1.0,0.0
18111240,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8128387928009033,0.4572421908378601,0.4164928793907165,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9405617713928224,0.708475649356842,0.6736456155776978,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8781062960624695,0.5855277180671692,0.4118692576885223,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7931340336799622,0.4248985350131988,0.4079219400882721,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6648772358894348,0.2474312782287597,1.1431599855422974,284.9017944335937,284.95001220703125,300.99627685546875,292.2991943359375,298.23687744140625,297.2430725097656,284.9026794433594,1.0,0.7157434225082397,0.3538325726985931,0.3538325726985931,1.0,1.0,-3.666884422302246,0.9698591232299804,2.6970252990722656,0.145166590809822,0.8635932803153992,0.8635932803153992,0.0,267.3850402832031,274.0,61111.265625,0.0,4487.73876953125,1.0,278.8577880859375,282.9020690917969,295.3226623535156,299.2748413085937,293.1499938964844,293.1499938964844,279.1499938964844,38595.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635508060455322,1.0,0.0,0.0,3.610486507415772,3.6105105876922607,8.698107194504701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.37890625,0.0,1508.8634033203125,1895.4371337890625,0.0,3984.174072265625,0.898568868637085,1.0,0.0,3.0,1.0,0.0
18111300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8114443421363831,0.4569849967956543,0.416049063205719,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9388877153396606,0.7084113955497742,0.6733577251434326,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8778131008148193,0.5876955389976501,0.4132067561149597,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7920201420783997,0.42508265376091,0.4079755246639251,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6638967394828796,0.2474746257066726,1.1431220769882202,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.23553466796875,297.24493408203125,285.013427734375,1.0,0.7165946364402771,0.3535462915897369,0.3535462915897369,1.0,1.0,-3.667624473571777,0.969168484210968,2.698456048965454,0.1441961973905563,0.9404403567314148,0.9404403567314148,0.0,268.93731689453125,274.0,60274.99609375,0.0,4499.53076171875,1.0,279.10076904296875,283.0356140136719,295.2637023925781,299.0585632324219,293.1499938964844,293.1499938964844,279.1499938964844,34250.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957878589630127,1.0,0.0,0.0,3.655499219894409,3.6555230617523193,8.916341585063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6494140625,0.0,1526.1890869140625,1895.4371337890625,0.0,3933.65283203125,0.9067904949188232,1.0,0.0,3.0,1.0,0.0
18111360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8106429576873779,0.4568572044372558,0.4159720838069916,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9379282593727112,0.708516001701355,0.6734772324562073,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8781290054321289,0.5899895429611206,0.4148208498954773,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7914559841156006,0.4253960847854614,0.4082868099212646,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6633907556533813,0.2476219981908798,1.1438477039337158,285.0030212402344,284.95001220703125,300.98199462890625,292.285400390625,298.2352600097656,297.248291015625,285.001953125,1.0,0.7175803780555725,0.3532631993293762,0.3532631993293762,1.0,1.0,-3.670862674713135,0.9692593812942504,2.701603412628174,0.1435004323720932,0.9538593888282776,0.9538593888282776,0.0,270.12030029296875,277.0,60394.7734375,0.0,4515.943359375,1.0,279.14306640625,283.02703857421875,295.2645568847656,299.10223388671875,293.1499938964844,293.1499938964844,278.8500061035156,33510.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559617638587952,1.0,0.0,0.0,3.718026161193848,3.718050479888916,9.22397589420143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5908203125,0.0,1591.2022705078125,1895.4371337890625,0.0,3916.5078125,0.9186719059944152,1.0,0.0,3.0,1.0,0.0
18111420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8076843023300171,0.4553562104701996,0.4150310456752777,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9344376921653748,0.7073898911476135,0.6728809475898743,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8774076104164124,0.5933829545974731,0.417463481426239,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7891788482666016,0.4251993298530578,0.4084394872188568,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614478826522827,0.2474079430103302,1.14415180683136,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22613525390625,297.2438659667969,284.9022521972656,1.0,0.7193785905838013,0.3526970148086548,0.3526970148086548,1.0,1.0,-3.672752141952514,0.968008279800415,2.7047438621521,0.1419107019901275,0.8626126050949097,0.8626126050949097,0.0,273.4393310546875,280.0,61074.3359375,0.0,4542.02392578125,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38669.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644088745117188,1.0,0.0,0.0,3.607290267944336,3.607314348220825,8.682713996677194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.51953125,0.0,1505.9091796875,1895.4371337890625,0.0,3991.788330078125,0.8978261947631836,1.0,0.0,3.0,1.0,0.0
