time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8076843023300171,0.4553562104701996,0.4150310456752777,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9344376921653748,0.7073898911476135,0.6728809475898743,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8774076104164124,0.5933829545974731,0.417463481426239,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7891788482666016,0.4251993298530578,0.4084394872188568,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6614478826522827,0.2474079430103302,1.14415180683136,284.9012145996094,284.95001220703125,300.9665832519531,292.27166748046875,298.22613525390625,297.2438659667969,284.9022521972656,1.0,0.7193785905838013,0.3526970148086548,0.3526970148086548,1.0,1.0,-3.672752141952514,0.968008279800415,2.7047438621521,0.1419107019901275,0.8626126050949097,0.8626126050949097,0.0,273.4393310546875,280.0,61074.3359375,0.0,4542.02392578125,1.0,278.85748291015625,282.9023742675781,295.2953186035156,299.2451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38669.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644088745117188,1.0,0.0,0.0,3.607290267944336,3.607314348220825,8.682713996677194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.51953125,0.0,1505.9091796875,1895.4371337890625,0.0,3991.788330078125,0.8978261947631836,1.0,0.0,3.0,1.0,0.0
18111540,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8054711818695068,0.4549625217914581,0.414509117603302,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318270683288574,0.7073436379432678,0.672637939453125,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774868845939636,0.5978831648826599,0.4204435348510742,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875545620918274,0.425669252872467,0.4087819159030914,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6600228548049927,0.2475873529911041,1.144797444343567,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2239990234375,297.2491455078125,285.00213623046875,1.0,0.7211889028549194,0.3521308302879333,0.3521308302879333,1.0,1.0,-3.676596164703369,0.9673691987991332,2.7092270851135254,0.1402652114629745,0.9530885219573976,0.9530885219573976,0.0,276.170654296875,283.0,60361.3828125,0.0,4569.92724609375,1.0,279.1420288085937,283.0279846191406,295.2379150390625,299.0727844238281,293.1499938964844,293.1499938964844,278.8500061035156,33571.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956827700138092,1.0,0.0,0.0,3.713500738143921,3.713525056838989,9.201535817737748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.650390625,0.0,1586.4854736328125,1895.4371337890625,0.0,3924.258056640625,0.9179682731628418,1.0,0.0,3.0,1.0,0.0
18111600,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8054711818695068,0.4549625217914581,0.414509117603302,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318270683288574,0.7073436379432678,0.672637939453125,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8774868845939636,0.5978831648826599,0.4204435348510742,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7875545620918274,0.425669252872467,0.4087819159030914,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6600228548049927,0.2475873529911041,1.144797444343567,285.0028381347656,284.95001220703125,300.95001220703125,292.2580261230469,298.2239990234375,297.2491455078125,285.00213623046875,1.0,0.7211889028549194,0.3521308302879333,0.3521308302879333,1.0,1.0,-3.676596164703369,0.9673691987991332,2.7092270851135254,0.1402652114629745,0.9530885219573976,0.9530885219573976,0.0,276.170654296875,283.0,60361.3828125,0.0,4569.92724609375,1.0,279.1420288085937,283.0279846191406,295.2379150390625,299.0727844238281,293.1499938964844,293.1499938964844,278.8500061035156,33571.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956827700138092,1.0,0.0,0.0,3.713500738143921,3.713525056838989,9.201535817737748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.650390625,0.0,1586.4854736328125,1895.4371337890625,0.0,3924.258056640625,0.9179682731628418,1.0,0.0,3.0,1.0,0.0
18111660,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8024815917015076,0.4534591734409332,0.4135536253452301,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283572435379028,0.7061341404914856,0.6719516515731812,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8768119812011719,0.601302981376648,0.4230974018573761,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853269577026367,0.4254436790943146,0.4089013636112213,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581413745880127,0.2473610788583755,1.1450330018997192,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2143859863281,297.2447204589844,284.9028015136719,1.0,0.722956120967865,0.3515608310699463,0.3515608310699463,1.0,1.0,-3.678250789642334,0.9660273790359496,2.712223529815674,0.1386556327342987,0.8623270392417908,0.8623270392417908,0.0,279.5013122558594,286.0,61038.64453125,0.0,4595.48828125,1.0,278.8578186035156,282.9039001464844,295.26763916015625,299.214599609375,293.1499938964844,293.1499938964844,279.1499938964844,38607.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652113914489746,1.0,0.0,0.0,3.6046063899993896,3.6046302318573,8.669798035043641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3828125,0.0,1502.5194091796875,1895.4371337890625,0.0,3998.902587890625,0.8972728252410889,1.0,0.0,3.0,1.0,0.0
18111720,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8024815917015076,0.4534591734409332,0.4135536253452301,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9283572435379028,0.7061341404914856,0.6719516515731812,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8768119812011719,0.601302981376648,0.4230974018573761,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7853269577026367,0.4254436790943146,0.4089013636112213,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6581413745880127,0.2473610788583755,1.1450330018997192,284.9019470214844,284.95001220703125,300.9326171875,292.2442321777344,298.2143859863281,297.2447204589844,284.9028015136719,1.0,0.722956120967865,0.3515608310699463,0.3515608310699463,1.0,1.0,-3.678250789642334,0.9660273790359496,2.712223529815674,0.1386556327342987,0.8623270392417908,0.8623270392417908,0.0,279.5013122558594,286.0,61038.64453125,0.0,4595.48828125,1.0,278.8578186035156,282.9039001464844,295.26763916015625,299.214599609375,293.1499938964844,293.1499938964844,279.1499938964844,38607.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652113914489746,1.0,0.0,0.0,3.6046063899993896,3.6046302318573,8.669798035043641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3828125,0.0,1502.5194091796875,1895.4371337890625,0.0,3998.902587890625,0.8972728252410889,1.0,0.0,3.0,1.0,0.0
18111780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003102540969849,0.4530582726001739,0.4130305051803589,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257872700691224,0.7060040831565857,0.6716350317001343,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769433498382568,0.6058415770530701,0.4261051118373871,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837533354759216,0.4258860945701599,0.409220278263092,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567742824554443,0.2475298345088958,1.145635962486267,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2119445800781,297.2500305175781,285.0018310546875,1.0,0.7247395515441895,0.3509908318519592,0.3509908318519592,1.0,1.0,-3.6819584369659424,0.9653264284133912,2.716632127761841,0.1369868665933609,0.9520044326782228,0.9520044326782228,0.0,282.22735595703125,289.0,60320.421875,0.0,4623.068359375,1.0,279.1420288085937,283.0286865234375,295.2100830078125,299.0422058105469,293.1499938964844,293.1499938964844,278.8500061035156,33576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576634764671326,1.0,0.0,0.0,3.710305690765381,3.71032977104187,9.185708336190146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.486328125,0.0,1582.8714599609375,1895.4371337890625,0.0,3931.730712890625,0.9172478914260864,1.0,0.0,3.0,1.0,0.0
18111840,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8003102540969849,0.4530582726001739,0.4130305051803589,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9257872700691224,0.7060040831565857,0.6716350317001343,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8769433498382568,0.6058415770530701,0.4261051118373871,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7837533354759216,0.4258860945701599,0.409220278263092,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6567742824554443,0.2475298345088958,1.145635962486267,285.0025329589844,284.95001220703125,300.9147644042969,292.2301025390625,298.2119445800781,297.2500305175781,285.0018310546875,1.0,0.7247395515441895,0.3509908318519592,0.3509908318519592,1.0,1.0,-3.6819584369659424,0.9653264284133912,2.716632127761841,0.1369868665933609,0.9520044326782228,0.9520044326782228,0.0,282.22735595703125,289.0,60320.421875,0.0,4623.068359375,1.0,279.1420288085937,283.0286865234375,295.2100830078125,299.0422058105469,293.1499938964844,293.1499938964844,278.8500061035156,33576.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576634764671326,1.0,0.0,0.0,3.710305690765381,3.71032977104187,9.185708336190146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.486328125,0.0,1582.8714599609375,1895.4371337890625,0.0,3931.730712890625,0.9172478914260864,1.0,0.0,3.0,1.0,0.0
18111900,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7991669178009033,0.452370673418045,0.4127493798732757,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9244491457939148,0.70545494556427,0.6714836359024048,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.87694251537323,0.6076223850250244,0.4275928735733032,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7829431891441345,0.4258292913436889,0.4094097912311554,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6560975909233093,0.247466966509819,1.1461480855941772,284.8797912597656,284.95001220703125,300.9056701660156,292.222900390625,298.2076110839844,297.2485656738281,284.87847900390625,1.0,0.725684642791748,0.3507058322429657,0.3507058322429657,1.0,1.0,-3.684079885482788,0.9650507569313048,2.719029188156128,0.1363130360841751,0.8670256733894348,0.8670256733894348,0.0,283.69061279296875,289.0,61227.5078125,0.0,4638.248046875,1.0,278.896484375,282.8813171386719,295.2564697265625,299.251220703125,293.1499938964844,293.1499938964844,278.8500061035156,37641.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639064073562622,1.0,0.0,0.0,3.677088737487793,3.67711329460144,9.021972573464154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.2841796875,0.0,1575.89013671875,1895.4371337890625,0.0,3987.330322265625,0.91049462556839,1.0,0.0,3.0,1.0,0.0
18111960,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7974044680595398,0.4515531659126282,0.4120791554450989,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.92239910364151,0.7047152519226074,0.6708805561065674,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8763388395309448,0.6092854738235474,0.4287827014923095,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7815984487533569,0.4256338477134704,0.409318745136261,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6549720764160156,0.2472940683364868,1.1458392143249512,284.90167236328125,284.95001220703125,300.896484375,292.2156066894531,298.2021484375,297.24566650390625,284.9029846191406,1.0,0.7264812588691711,0.3504326641559601,0.3504326641559601,1.0,1.0,-3.6835010051727295,0.9639804363250732,2.719520568847656,0.1354000121355056,0.861276388168335,0.861276388168335,0.0,285.5497741699219,292.0,60980.06640625,0.0,4648.32080078125,1.0,278.857177734375,282.9052124023437,295.2397766113281,299.1834716796875,293.1499938964844,293.1499938964844,279.1499938964844,38770.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966110348701477,1.0,0.0,0.0,3.598787784576416,3.5988118648529053,8.641831072964123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.65234375,0.0,1497.3746337890625,1895.4371337890625,0.0,4006.863037109375,0.8960961103439331,1.0,0.0,3.0,1.0,0.0
18112020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7952755689620972,0.4511440098285675,0.4115438461303711,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.919869899749756,0.7045015096664429,0.6704806685447693,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.876499354839325,0.6138583421707153,0.4318074882030487,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800582647323608,0.4260481894016266,0.4096080958843231,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536480784416199,0.2474520802497863,1.146387219429016,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1996459960937,297.2510070800781,285.00128173828125,1.0,0.7282366752624512,0.3498863279819488,0.3498863279819488,1.0,1.0,-3.687012434005737,0.963289439678192,2.7237229347229004,0.1337819993495941,0.950725257396698,0.950725257396698,0.0,288.28302001953125,295.0,60272.46484375,0.0,4675.47802734375,1.0,279.1419677734375,283.0292663574219,295.18084716796875,299.0099182128906,293.1499938964844,293.1499938964844,278.8500061035156,33587.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958533525466919,1.0,0.0,0.0,3.706910133361816,3.7069342136383057,9.168903716272324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.37109375,0.0,1579.07666015625,1895.4371337890625,0.0,3939.502685546875,0.916427731513977,1.0,0.0,3.0,1.0,0.0
18112080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7952755689620972,0.4511440098285675,0.4115438461303711,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.919869899749756,0.7045015096664429,0.6704806685447693,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.876499354839325,0.6138583421707153,0.4318074882030487,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7800582647323608,0.4260481894016266,0.4096080958843231,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6536480784416199,0.2474520802497863,1.146387219429016,285.0020446777344,284.95001220703125,300.8778076171875,292.2008056640625,298.1996459960937,297.2510070800781,285.00128173828125,1.0,0.7282366752624512,0.3498863279819488,0.3498863279819488,1.0,1.0,-3.687012434005737,0.963289439678192,2.7237229347229004,0.1337819993495941,0.950725257396698,0.950725257396698,0.0,288.28302001953125,295.0,60272.46484375,0.0,4675.47802734375,1.0,279.1419677734375,283.0292663574219,295.18084716796875,299.0099182128906,293.1499938964844,293.1499938964844,278.8500061035156,33587.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958533525466919,1.0,0.0,0.0,3.706910133361816,3.7069342136383057,9.168903716272324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.37109375,0.0,1579.07666015625,1895.4371337890625,0.0,3939.502685546875,0.916427731513977,1.0,0.0,3.0,1.0,0.0
18112140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.792430579662323,0.4496383666992187,0.4105821251869201,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165666699409484,0.7031347751617432,0.6696434020996094,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759365677833557,0.6173240542411804,0.4344949424266815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7779538631439209,0.4257690608501434,0.4096761047840118,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6519050002098083,0.2472060769796371,1.146532654762268,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.189697265625,297.2466125488281,284.9030456542969,1.0,0.7299491167068481,0.3493399918079376,0.3493399918079376,1.0,1.0,-3.6883482933044434,0.9619163870811462,2.7264318466186523,0.1322106271982193,0.8605948090553284,0.8605948090553284,0.0,291.6122131347656,298.0,60937.9765625,0.0,4700.2412109375,1.0,278.8578796386719,282.906494140625,295.2091979980469,299.1496276855469,293.1499938964844,293.1499938964844,279.1499938964844,38624.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669439196586608,1.0,0.0,0.0,3.596426725387573,3.5964505672454834,8.630495358374901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9970703125,0.0,1493.7255859375,1895.4371337890625,0.0,4014.2373046875,0.895473301410675,1.0,0.0,3.0,1.0,0.0
18112200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.792430579662323,0.4496383666992187,0.4105821251869201,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9165666699409484,0.7031347751617432,0.6696434020996094,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8759365677833557,0.6173240542411804,0.4344949424266815,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7779538631439209,0.4257690608501434,0.4096761047840118,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6519050002098083,0.2472060769796371,1.146532654762268,284.9022521972656,284.95001220703125,300.8587646484375,292.1856994628906,298.189697265625,297.2466125488281,284.9030456542969,1.0,0.7299491167068481,0.3493399918079376,0.3493399918079376,1.0,1.0,-3.6883482933044434,0.9619163870811462,2.7264318466186523,0.1322106271982193,0.8605948090553284,0.8605948090553284,0.0,291.6122131347656,298.0,60937.9765625,0.0,4700.2412109375,1.0,278.8578796386719,282.906494140625,295.2091979980469,299.1496276855469,293.1499938964844,293.1499938964844,279.1499938964844,38624.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669439196586608,1.0,0.0,0.0,3.596426725387573,3.5964505672454834,8.630495358374901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.9970703125,0.0,1493.7255859375,1895.4371337890625,0.0,4014.2373046875,0.895473301410675,1.0,0.0,3.0,1.0,0.0
18112260,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7903695702552795,0.4492217898368835,0.4100500345230102,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141307473182678,0.702840268611908,0.6691775918006897,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761459589004517,0.6219276785850525,0.4375459551811218,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.776466429233551,0.4261572062969208,0.4099459052085876,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.650638222694397,0.247355043888092,1.1470520496368408,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871643066406,297.2519836425781,285.001220703125,1.0,0.7316802144050598,0.3488282263278961,0.3488282263278961,1.0,1.0,-3.691758155822754,0.9612971544265748,2.7304608821868896,0.1306890696287155,0.94949209690094,0.94949209690094,0.0,294.3359680175781,301.0,60218.8984375,0.0,4727.13037109375,1.0,279.1419677734375,283.0304870605469,295.1503295898437,298.9757080078125,293.1499938964844,293.1499938964844,278.8500061035156,33581.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593951106071472,1.0,0.0,0.0,3.702280998229981,3.7023050785064697,9.146017418970588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.57421875,0.0,1573.7572021484375,1895.4371337890625,0.0,3947.19189453125,0.9154456257820128,1.0,0.0,3.0,1.0,0.0
18112320,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7903695702552795,0.4492217898368835,0.4100500345230102,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9141307473182678,0.702840268611908,0.6691775918006897,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8761459589004517,0.6219276785850525,0.4375459551811218,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.776466429233551,0.4261572062969208,0.4099459052085876,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.650638222694397,0.247355043888092,1.1470520496368408,285.0019226074219,284.95001220703125,300.8393859863281,292.1703186035156,298.1871643066406,297.2519836425781,285.001220703125,1.0,0.7316802144050598,0.3488282263278961,0.3488282263278961,1.0,1.0,-3.691758155822754,0.9612971544265748,2.7304608821868896,0.1306890696287155,0.94949209690094,0.94949209690094,0.0,294.3359680175781,301.0,60218.8984375,0.0,4727.13037109375,1.0,279.1419677734375,283.0304870605469,295.1503295898437,298.9757080078125,293.1499938964844,293.1499938964844,278.8500061035156,33581.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593951106071472,1.0,0.0,0.0,3.702280998229981,3.7023050785064697,9.146017418970588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.57421875,0.0,1573.7572021484375,1895.4371337890625,0.0,3947.19189453125,0.9154456257820128,1.0,0.0,3.0,1.0,0.0
18112380,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7875984907150269,0.4477154910564422,0.4090859591960907,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109612703323364,0.7013983726501465,0.6682683825492859,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8756319284439087,0.6254113912582397,0.4402469396591186,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744215726852417,0.4258529543876648,0.409989982843399,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489599943161011,0.2471006512641906,1.1471599340438845,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771850585937,297.24761962890625,284.9032592773437,1.0,0.7333670258522034,0.3483164608478546,0.3483164608478546,1.0,1.0,-3.692946672439575,0.9599876999855042,2.732959032058716,0.1292134076356887,0.8596423864364624,0.8596423864364624,0.0,297.66424560546875,304.0,60878.78125,0.0,4751.51611328125,1.0,278.85791015625,282.90802001953125,295.1782531738281,299.11474609375,293.1499938964844,293.1499938964844,279.1499938964844,38626.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678124189376832,1.0,0.0,0.0,3.591615915298462,3.591639995574951,8.607422046225111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6064453125,0.0,1488.5186767578125,1895.4371337890625,0.0,4021.912841796875,0.8944076299667358,1.0,0.0,3.0,1.0,0.0
18112440,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7875984907150269,0.4477154910564422,0.4090859591960907,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9109612703323364,0.7013983726501465,0.6682683825492859,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8756319284439087,0.6254113912582397,0.4402469396591186,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7744215726852417,0.4258529543876648,0.409989982843399,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6489599943161011,0.2471006512641906,1.1471599340438845,284.9024658203125,284.95001220703125,300.8196716308594,292.1547241210937,298.1771850585937,297.24761962890625,284.9032592773437,1.0,0.7333670258522034,0.3483164608478546,0.3483164608478546,1.0,1.0,-3.692946672439575,0.9599876999855042,2.732959032058716,0.1292134076356887,0.8596423864364624,0.8596423864364624,0.0,297.66424560546875,304.0,60878.78125,0.0,4751.51611328125,1.0,278.85791015625,282.90802001953125,295.1782531738281,299.11474609375,293.1499938964844,293.1499938964844,279.1499938964844,38626.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678124189376832,1.0,0.0,0.0,3.591615915298462,3.591639995574951,8.607422046225111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6064453125,0.0,1488.5186767578125,1895.4371337890625,0.0,4021.912841796875,0.8944076299667358,1.0,0.0,3.0,1.0,0.0
18112500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7863151431083679,0.4474427998065948,0.4086375534534454,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9094893932342528,0.7011306881904602,0.6677970886230469,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8754802346229553,0.627668023109436,0.4416361153125763,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734586596488953,0.4259709417819977,0.4099834263324737,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6481492519378662,0.2471188753843307,1.1470147371292114,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17535400390625,297.2496337890625,285.01239013671875,1.0,0.7341527938842773,0.3480605781078338,0.3480605781078338,1.0,1.0,-3.693321466445923,0.9592713117599488,2.734050273895264,0.1283169090747833,0.9354469180107116,0.9354469180107116,0.0,299.20977783203125,304.0,60044.21875,0.0,4762.35400390625,1.0,279.1003112792969,283.0400390625,295.1182556152344,298.897705078125,293.1499938964844,293.1499938964844,279.1499938964844,34241.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962142050266266,1.0,0.0,0.0,3.6371240615844727,3.637147665023804,8.826926887195441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.896484375,0.0,1505.780029296875,1895.4371337890625,0.0,3971.657470703125,0.9026739597320556,1.0,0.0,3.0,1.0,0.0
18112560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7855811715126038,0.4472908973693847,0.4085420966148376,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9086202383041382,0.7010232210159302,0.6677223443984985,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8758626580238342,0.6300422549247742,0.4433101117610931,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7729652523994446,0.4262139797210693,0.4102312624454498,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6477315425872803,0.2472397536039352,1.1476283073425293,285.0014343261719,284.95001220703125,300.7996826171875,292.1388854980469,298.1745300292969,297.25299072265625,285.0003662109375,1.0,0.7350713014602661,0.3478079438209533,0.3478079438209533,1.0,1.0,-3.696164846420288,0.9593178629875184,2.736846923828125,0.1276809275150299,0.9479624032974244,0.9479624032974244,0.0,300.3951110839844,307.0,60159.203125,0.0,4777.978515625,1.0,279.1429443359375,283.03106689453125,295.11798095703125,298.9397277832031,293.1499938964844,293.1499938964844,278.8500061035156,33520.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602119326591492,1.0,0.0,0.0,3.699515581130981,3.699539661407471,9.132360219155088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.8193359375,0.0,1570.1544189453125,1895.4371337890625,0.0,3954.474853515625,0.9145054817199708,1.0,0.0,3.0,1.0,0.0
18112620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7828947305679321,0.4457839131355285,0.4075825214385986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056345224380492,0.6995081901550293,0.6667497754096985,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8754029870033264,0.6335403323173523,0.4460277557373047,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709862589836121,0.4258852303028106,0.4102557897567749,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461209654808044,0.2469775825738906,1.1477099657058716,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644897460937,297.24859619140625,284.9034729003906,1.0,0.7367340922355652,0.3473026752471924,0.3473026752471924,1.0,1.0,-3.697247743606568,0.9579936265945436,2.7392539978027344,0.1262162029743194,0.8585984110832214,0.8585984110832214,0.0,303.71502685546875,310.0,60813.4140625,0.0,4802.0517578125,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785522460937,293.1499938964844,293.1499938964844,279.1499938964844,38631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968674659729004,1.0,0.0,0.0,3.586319923400879,3.586343765258789,8.582056238992664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.431640625,0.0,1482.814697265625,1895.4371337890625,0.0,4029.5244140625,0.8932408094406128,1.0,0.0,3.0,1.0,0.0
18112680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7828947305679321,0.4457839131355285,0.4075825214385986,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9056345224380492,0.6995081901550293,0.6667497754096985,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8754029870033264,0.6335403323173523,0.4460277557373047,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7709862589836121,0.4258852303028106,0.4102557897567749,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6461209654808044,0.2469775825738906,1.1477099657058716,284.9026794433594,284.95001220703125,300.7794494628906,292.1228332519531,298.1644897460937,297.24859619140625,284.9034729003906,1.0,0.7367340922355652,0.3473026752471924,0.3473026752471924,1.0,1.0,-3.697247743606568,0.9579936265945436,2.7392539978027344,0.1262162029743194,0.8585984110832214,0.8585984110832214,0.0,303.71502685546875,310.0,60813.4140625,0.0,4802.0517578125,1.0,278.85797119140625,282.90972900390625,295.1463928222656,299.0785522460937,293.1499938964844,293.1499938964844,279.1499938964844,38631.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968674659729004,1.0,0.0,0.0,3.586319923400879,3.586343765258789,8.582056238992664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.431640625,0.0,1482.814697265625,1895.4371337890625,0.0,4029.5244140625,0.8932408094406128,1.0,0.0,3.0,1.0,0.0
18112740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780942440032959,0.4453503787517547,0.4070407152175903,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034432768821716,0.6990541219711304,0.6661402583122253,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756722807884216,0.6381937265396118,0.4491118788719177,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695774435997009,0.4262203574180603,0.4104783535003662,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449427008628845,0.2471084296703338,1.148155927658081,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617431640625,297.25396728515625,285.0003662109375,1.0,0.7384158372879028,0.3467974066734314,0.3467974066734314,1.0,1.0,-3.7003676891326895,0.9572999477386476,2.743067741394043,0.1246847733855247,0.9464826583862304,0.9464826583862304,0.0,306.4385986328125,313.0,60094.98828125,0.0,4828.25732421875,1.0,279.14190673828125,283.0324401855469,295.0865783691406,298.90380859375,293.1499938964844,293.1499938964844,278.8500061035156,33588.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611192941665648,1.0,0.0,0.0,3.6928791999816895,3.6929032802581774,9.099624662667338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.2431640625,0.0,1563.1439208984375,1895.4371337890625,0.0,3962.55712890625,0.91326904296875,1.0,0.0,3.0,1.0,0.0
18112800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.780942440032959,0.4453503787517547,0.4070407152175903,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9034432768821716,0.6990541219711304,0.6661402583122253,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756722807884216,0.6381937265396118,0.4491118788719177,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7695774435997009,0.4262203574180603,0.4104783535003662,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6449427008628845,0.2471084296703338,1.148155927658081,285.0011291503906,284.95001220703125,300.7590026855469,292.10662841796875,298.1617431640625,297.25396728515625,285.0003662109375,1.0,0.7384158372879028,0.3467974066734314,0.3467974066734314,1.0,1.0,-3.7003676891326895,0.9572999477386476,2.743067741394043,0.1246847733855247,0.9464826583862304,0.9464826583862304,0.0,306.4385986328125,313.0,60094.98828125,0.0,4828.25732421875,1.0,279.14190673828125,283.0324401855469,295.0865783691406,298.90380859375,293.1499938964844,293.1499938964844,278.8500061035156,33588.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611192941665648,1.0,0.0,0.0,3.6928791999816895,3.6929032802581774,9.099624662667338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.2431640625,0.0,1563.1439208984375,1895.4371337890625,0.0,3962.55712890625,0.91326904296875,1.0,0.0,3.0,1.0,0.0
18112860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783169150352478,0.4438424408435821,0.4060704708099365,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006268978118896,0.6974653005599976,0.6650890707969666,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752397894859314,0.6417036056518555,0.4518320560455322,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676429748535156,0.425866425037384,0.4104741513729095,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433804631233215,0.2468377500772476,1.1481881141662598,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1515808105469,297.24957275390625,284.9036865234375,1.0,0.740051805973053,0.3462892472743988,0.3462892472743988,1.0,1.0,-3.701251983642578,0.9559027552604676,2.745349168777466,0.1231877654790878,0.8574457764625549,0.8574457764625549,0.0,309.7666320800781,316.0,60742.82421875,0.0,4851.85009765625,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38637.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969536304473877,1.0,0.0,0.0,3.5806431770324707,3.580667018890381,8.55490839057893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.583984375,0.0,1476.728515625,1895.4371337890625,0.0,4037.123046875,0.8919861912727356,1.0,0.0,3.0,1.0,0.0
18112920,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7783169150352478,0.4438424408435821,0.4060704708099365,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9006268978118896,0.6974653005599976,0.6650890707969666,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8752397894859314,0.6417036056518555,0.4518320560455322,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7676429748535156,0.425866425037384,0.4104741513729095,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6433804631233215,0.2468377500772476,1.1481881141662598,284.90289306640625,284.95001220703125,300.73834228515625,292.0902709960937,298.1515808105469,297.24957275390625,284.9036865234375,1.0,0.740051805973053,0.3462892472743988,0.3462892472743988,1.0,1.0,-3.701251983642578,0.9559027552604676,2.745349168777466,0.1231877654790878,0.8574457764625549,0.8574457764625549,0.0,309.7666320800781,316.0,60742.82421875,0.0,4851.85009765625,1.0,278.8580017089844,282.9114990234375,295.1138000488281,299.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38637.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969536304473877,1.0,0.0,0.0,3.5806431770324707,3.580667018890381,8.55490839057893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.583984375,0.0,1476.728515625,1895.4371337890625,0.0,4037.123046875,0.8919861912727356,1.0,0.0,3.0,1.0,0.0
18112980,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764196991920471,0.4434011578559875,0.4055246412754059,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8985059857368469,0.6969321370124817,0.6644086241722107,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755350112915039,0.646378219127655,0.454930305480957,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7662718892097473,0.4261758029460907,0.4106737971305847,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6422427296638489,0.2469601929187774,1.148599624633789,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1487731933594,297.25494384765625,285.0,1.0,0.7417092323303223,0.3457811176776886,0.3457811176776886,1.0,1.0,-3.704230070114136,0.9551515579223632,2.7490785121917725,0.1216306239366531,0.9448474645614624,0.9448474645614624,0.0,312.4892883300781,319.0,60025.171875,0.0,4877.70654296875,1.0,279.141845703125,283.03369140625,295.0536499023437,298.8661804199219,293.1499938964844,293.1499938964844,278.8500061035156,33588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619640707969666,1.0,0.0,0.0,3.68738317489624,3.6874070167541504,9.072559237210952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1552734375,0.0,1556.9334716796875,1895.4371337890625,0.0,3970.07421875,0.9120323061943054,1.0,0.0,3.0,1.0,0.0
18113040,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7764196991920471,0.4434011578559875,0.4055246412754059,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8985059857368469,0.6969321370124817,0.6644086241722107,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8755350112915039,0.646378219127655,0.454930305480957,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7662718892097473,0.4261758029460907,0.4106737971305847,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6422427296638489,0.2469601929187774,1.148599624633789,285.0007629394531,284.95001220703125,300.717529296875,292.0737609863281,298.1487731933594,297.25494384765625,285.0,1.0,0.7417092323303223,0.3457811176776886,0.3457811176776886,1.0,1.0,-3.704230070114136,0.9551515579223632,2.7490785121917725,0.1216306239366531,0.9448474645614624,0.9448474645614624,0.0,312.4892883300781,319.0,60025.171875,0.0,4877.70654296875,1.0,279.141845703125,283.03369140625,295.0536499023437,298.8661804199219,293.1499938964844,293.1499938964844,278.8500061035156,33588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619640707969666,1.0,0.0,0.0,3.68738317489624,3.6874070167541504,9.072559237210952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.1552734375,0.0,1556.9334716796875,1895.4371337890625,0.0,3970.07421875,0.9120323061943054,1.0,0.0,3.0,1.0,0.0
18113100,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7754139304161072,0.4427034258842468,0.4052274525165558,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8973950147628784,0.6961869597434998,0.6640687584877014,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8756083250045776,0.6481890678405762,0.456450343132019,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7655614018440247,0.4260511994361877,0.4107996225357055,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.641677737236023,0.2468737214803695,1.1490087509155271,284.8800354003906,284.95001220703125,300.70709228515625,292.06549072265625,298.1441650390625,297.2533874511719,284.8790283203125,1.0,0.7425883412361145,0.3455270528793335,0.3455270528793335,1.0,1.0,-3.705943584442138,0.954837203025818,2.7511065006256104,0.1210087388753891,0.8607747554779053,0.8607747554779053,0.0,313.9583740234375,319.0,60902.921875,0.0,4891.96728515625,1.0,278.8973999023437,282.88916015625,295.0989990234375,299.0719909667969,293.1499938964844,293.1499938964844,278.8500061035156,37799.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682095050811768,1.0,0.0,0.0,3.65090274810791,3.6509270668029785,8.893932772480184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2509765625,0.0,1547.6402587890625,1895.4371337890625,0.0,4025.4189453125,0.9046617746353148,1.0,0.0,3.0,1.0,0.0
18113160,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7738777995109558,0.441891998052597,0.4045591056346893,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8957398533821106,0.6952698826789856,0.663294792175293,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.875148594379425,0.6498960256576538,0.4576635360717773,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7643987536430359,0.425798088312149,0.4106512069702148,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6407400369644165,0.2466826289892196,1.1486111879348757,284.90289306640625,284.95001220703125,300.69659423828125,292.05718994140625,298.1385803222656,297.2505187988281,284.9041748046875,1.0,0.7433223724365234,0.3452851176261902,0.3452851176261902,1.0,1.0,-3.705013275146485,0.9537574648857116,2.751255750656128,0.1201616153120994,0.8560795783996582,0.8560795783996582,0.0,315.8091125488281,322.0,60652.7265625,0.0,4900.98974609375,1.0,278.8573303222656,282.9137268066406,295.0814514160156,299.0035400390625,293.1499938964844,293.1499938964844,279.1499938964844,38817.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704177975654602,1.0,0.0,0.0,3.5721566677093506,3.5721805095672607,8.51440518090385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.892578125,0.0,1468.9080810546875,1895.4371337890625,0.0,4044.8876953125,0.8902561664581299,1.0,0.0,3.0,1.0,0.0
18113220,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720232605934143,0.4414428174495697,0.4040011465549469,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936283588409424,0.6946572065353394,0.6625350117683411,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8754549622535706,0.6545894145965576,0.4607673585414886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630542516708374,0.4260817170143127,0.4108234941959381,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396323442459106,0.2467966973781585,1.148978352546692,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1358337402344,297.25592041015625,284.99957275390625,1.0,0.7449543476104736,0.3448012769222259,0.3448012769222259,1.0,1.0,-3.707801580429077,0.9530237317085266,2.754777669906616,0.118661843240261,0.9431464672088624,0.9431464672088624,0.0,318.5399169921875,325.0,59951.6015625,0.0,4926.40869140625,1.0,279.14178466796875,283.034912109375,295.02032470703125,298.8279113769531,293.1499938964844,293.1499938964844,278.8500061035156,33589.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627948999404908,1.0,0.0,0.0,3.6816229820251465,3.6816468238830566,9.044236435329368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4921875,0.0,1550.4407958984375,1895.4371337890625,0.0,3977.46044921875,0.9107363820075988,1.0,0.0,3.0,1.0,0.0
18113280,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7720232605934143,0.4414428174495697,0.4040011465549469,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8936283588409424,0.6946572065353394,0.6625350117683411,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8754549622535706,0.6545894145965576,0.4607673585414886,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7630542516708374,0.4260817170143127,0.4108234941959381,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6396323442459106,0.2467966973781585,1.148978352546692,285.0003356933594,284.95001220703125,300.6755676269531,292.0404968261719,298.1358337402344,297.25592041015625,284.99957275390625,1.0,0.7449543476104736,0.3448012769222259,0.3448012769222259,1.0,1.0,-3.707801580429077,0.9530237317085266,2.754777669906616,0.118661843240261,0.9431464672088624,0.9431464672088624,0.0,318.5399169921875,325.0,59951.6015625,0.0,4926.40869140625,1.0,279.14178466796875,283.034912109375,295.02032470703125,298.8279113769531,293.1499938964844,293.1499938964844,278.8500061035156,33589.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627948999404908,1.0,0.0,0.0,3.6816229820251465,3.6816468238830566,9.044236435329368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4921875,0.0,1550.4407958984375,1895.4371337890625,0.0,3977.46044921875,0.9107363820075988,1.0,0.0,3.0,1.0,0.0
