time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113340,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695429921150208,0.4399343729019165,0.4030255675315857,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908886313438416,0.6929233074188232,0.6613429188728333,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750900626182556,0.6581156849861145,0.4634996056556701,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.761222779750824,0.42568039894104,0.4107727408409118,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381708383560181,0.2465117424726486,1.1489423513412476,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256408691406,297.25146484375,284.9041748046875,1.0,0.7465406060218811,0.3443174362182617,0.3443174362182617,1.0,1.0,-3.708386182785034,0.951609194278717,2.756777048110962,0.1172131076455116,0.8550142645835876,0.8550142645835876,0.0,321.8666381835937,328.0,60587.421875,0.0,4949.1884765625,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9643249511719,293.1499938964844,293.1499938964844,279.1499938964844,38644.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971197545528412,1.0,0.0,0.0,3.5681376457214355,3.5681614875793457,8.495256906826398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.30810546875,0.0,1463.330078125,1895.4371337890625,0.0,4051.749267578125,0.8892221450805664,1.0,0.0,3.0,1.0,0.0
18113400,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7695429921150208,0.4399343729019165,0.4030255675315857,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8908886313438416,0.6929233074188232,0.6613429188728333,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8750900626182556,0.6581156849861145,0.4634996056556701,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.761222779750824,0.42568039894104,0.4107727408409118,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6381708383560181,0.2465117424726486,1.1489423513412476,284.9034423828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1256408691406,297.25146484375,284.9041748046875,1.0,0.7465406060218811,0.3443174362182617,0.3443174362182617,1.0,1.0,-3.708386182785034,0.951609194278717,2.756777048110962,0.1172131076455116,0.8550142645835876,0.8550142645835876,0.0,321.8666381835937,328.0,60587.421875,0.0,4949.1884765625,1.0,278.85809326171875,282.9154357910156,295.0472412109375,298.9643249511719,293.1499938964844,293.1499938964844,279.1499938964844,38644.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971197545528412,1.0,0.0,0.0,3.5681376457214355,3.5681614875793457,8.495256906826398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.30810546875,0.0,1463.330078125,1895.4371337890625,0.0,4051.749267578125,0.8892221450805664,1.0,0.0,3.0,1.0,0.0
18113460,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677530646324158,0.4394765496253967,0.4024708867073059,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.888809859752655,0.6922323107719421,0.6605210304260254,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754277229309082,0.6628236174583435,0.4666200578212738,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7599218487739563,0.4259389638900757,0.4109276235103607,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6371048092842102,0.2466185241937637,1.1492919921875,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229858398437,297.2568664550781,284.9992980957031,1.0,0.7481505870819092,0.3438670337200165,0.3438670337200165,1.0,1.0,-3.711081743240357,0.9509494304656982,2.760132312774658,0.1158115491271019,0.9414321184158324,0.9414321184158324,0.0,324.5884094238281,331.0,59874.4453125,0.0,4974.3349609375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890930175781,293.1499938964844,293.1499938964844,278.8500061035156,33585.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635953307151794,1.0,0.0,0.0,3.675482273101807,3.675506114959717,9.014091801873292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.37109375,0.0,1543.5098876953125,1895.4371337890625,0.0,3984.569580078125,0.9093517065048218,1.0,0.0,3.0,1.0,0.0
18113520,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7677530646324158,0.4394765496253967,0.4024708867073059,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.888809859752655,0.6922323107719421,0.6605210304260254,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8754277229309082,0.6628236174583435,0.4666200578212738,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7599218487739563,0.4259389638900757,0.4109276235103607,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6371048092842102,0.2466185241937637,1.1492919921875,285.00006103515625,284.95001220703125,300.6333312988281,292.00701904296875,298.1229858398437,297.2568664550781,284.9992980957031,1.0,0.7481505870819092,0.3438670337200165,0.3438670337200165,1.0,1.0,-3.711081743240357,0.9509494304656982,2.760132312774658,0.1158115491271019,0.9414321184158324,0.9414321184158324,0.0,324.5884094238281,331.0,59874.4453125,0.0,4974.3349609375,1.0,279.1417541503906,283.036376953125,294.9867248535156,298.7890930175781,293.1499938964844,293.1499938964844,278.8500061035156,33585.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635953307151794,1.0,0.0,0.0,3.675482273101807,3.675506114959717,9.014091801873292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.37109375,0.0,1543.5098876953125,1895.4371337890625,0.0,3984.569580078125,0.9093517065048218,1.0,0.0,3.0,1.0,0.0
18113580,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.765343964099884,0.437967449426651,0.4014924168586731,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861082196235657,0.6904281973838806,0.659260630607605,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750916123390198,0.666353702545166,0.4693554639816284,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7581388354301453,0.4255146086215973,0.4108544290065765,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356878876686096,0.2463272511959076,1.1492263078689575,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1129150390625,297.2524108886719,284.90447998046875,1.0,0.7497130036354065,0.3434166014194488,0.3434166014194488,1.0,1.0,-3.711521863937378,0.949598491191864,2.761923313140869,0.1144586354494094,0.853769838809967,0.853769838809967,0.0,327.9146728515625,334.0,60505.171875,0.0,4996.71435546875,1.0,278.8581237792969,282.91754150390625,295.0137023925781,298.9252319335937,293.1499938964844,293.1499938964844,279.1499938964844,38644.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719958901405334,1.0,0.0,0.0,3.561516046524048,3.561539649963379,8.463755420962116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.20947265625,0.0,1456.240966796875,1895.4371337890625,0.0,4058.767578125,0.8877555727958679,1.0,0.0,3.0,1.0,0.0
18113640,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.765343964099884,0.437967449426651,0.4014924168586731,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8861082196235657,0.6904281973838806,0.659260630607605,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8750916123390198,0.666353702545166,0.4693554639816284,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7581388354301453,0.4255146086215973,0.4108544290065765,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6356878876686096,0.2463272511959076,1.1492263078689575,284.9037475585937,284.95001220703125,300.6121520996094,291.9902648925781,298.1129150390625,297.2524108886719,284.90447998046875,1.0,0.7497130036354065,0.3434166014194488,0.3434166014194488,1.0,1.0,-3.711521863937378,0.949598491191864,2.761923313140869,0.1144586354494094,0.853769838809967,0.853769838809967,0.0,327.9146728515625,334.0,60505.171875,0.0,4996.71435546875,1.0,278.8581237792969,282.91754150390625,295.0137023925781,298.9252319335937,293.1499938964844,293.1499938964844,279.1499938964844,38644.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719958901405334,1.0,0.0,0.0,3.561516046524048,3.561539649963379,8.463755420962116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.20947265625,0.0,1456.240966796875,1895.4371337890625,0.0,4058.767578125,0.8877555727958679,1.0,0.0,3.0,1.0,0.0
18113700,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7642363905906677,0.4376793801784515,0.4010410010814667,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8848367929458618,0.6899703741073608,0.6586215496063232,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.875027596950531,0.6686612367630005,0.4707716405391693,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7573023438453674,0.4255718290805816,0.4107942879199981,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6350023746490479,0.2463269829750061,1.1490074396133425,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1111145019531,297.2544860839844,285.0113830566406,1.0,0.750440776348114,0.343191385269165,0.343191385269165,1.0,1.0,-3.711570501327514,0.9488768577575684,2.7626936435699463,0.1136301904916763,0.9282406568527222,0.9282406568527222,0.0,329.4525756835937,334.0,59682.25390625,0.0,5006.62548828125,1.0,279.099609375,283.04718017578125,294.9530944824219,298.7084350585937,293.1499938964844,293.1499938964844,279.1499938964844,34202.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663031697273254,1.0,0.0,0.0,3.608215808868408,3.60823917388916,8.687169952281693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5947265625,0.0,1473.8807373046875,1895.4371337890625,0.0,4008.56982421875,0.8961865901947021,1.0,0.0,3.0,1.0,0.0
18113760,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7635966539382935,0.4375014305114746,0.4009262323379516,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8840423226356506,0.6896607279777527,0.6583629846572876,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8754366636276245,0.6710740923881531,0.472477912902832,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7568627595901489,0.4257476329803467,0.410982608795166,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6346468329429626,0.2464261502027511,1.149534821510315,284.99957275390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1102905273437,297.2577819824219,284.99853515625,1.0,0.7512981295585632,0.3429697155952453,0.3429697155952453,1.0,1.0,-3.714033126831055,0.9488938450813292,2.76513934135437,0.1130513101816177,0.9395767450332642,0.9395767450332642,0.0,330.6434020996094,337.0,59795.21875,0.0,5021.41748046875,1.0,279.1427001953125,283.03741455078125,294.9522705078125,298.7494812011719,293.1499938964844,293.1499938964844,278.8500061035156,33512.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964329481124878,1.0,0.0,0.0,3.6708614826202393,3.6708850860595694,8.991440267891448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2548828125,0.0,1537.7799072265625,1895.4371337890625,0.0,3991.084228515625,0.9080438613891602,1.0,0.0,3.0,1.0,0.0
18113820,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612670063972473,0.4359917044639587,0.3999519646167755,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813899159431458,0.6877896189689636,0.6570442318916321,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751358389854431,0.6746034026145935,0.4752197265625,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551339268684387,0.4253008961677551,0.4108915627002716,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332761645317078,0.2461292296648025,1.149451732635498,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002502441406,297.2532958984375,284.90478515625,1.0,0.7528384923934937,0.3425263166427612,0.3425263166427612,1.0,1.0,-3.714373588562012,0.9475337862968444,2.7668397426605225,0.1117147579789161,0.8524986505508423,0.8524986505508423,0.0,333.9613342285156,340.0,60419.69921875,0.0,5043.4736328125,1.0,278.85821533203125,282.9197082519531,294.9801940917969,298.885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38643.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727654457092284,1.0,0.0,0.0,3.5546629428863525,3.554686546325684,8.431215405835246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.8291015625,0.0,1448.930908203125,1895.4371337890625,0.0,4065.525634765625,0.8862404227256775,1.0,0.0,3.0,1.0,0.0
18113880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7612670063972473,0.4359917044639587,0.3999519646167755,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8813899159431458,0.6877896189689636,0.6570442318916321,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751358389854431,0.6746034026145935,0.4752197265625,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7551339268684387,0.4253008961677551,0.4108915627002716,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6332761645317078,0.2461292296648025,1.149451732635498,284.9040832519531,284.95001220703125,300.5699462890625,291.956787109375,298.1002502441406,297.2532958984375,284.90478515625,1.0,0.7528384923934937,0.3425263166427612,0.3425263166427612,1.0,1.0,-3.714373588562012,0.9475337862968444,2.7668397426605225,0.1117147579789161,0.8524986505508423,0.8524986505508423,0.0,333.9613342285156,340.0,60419.69921875,0.0,5043.4736328125,1.0,278.85821533203125,282.9197082519531,294.9801940917969,298.885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38643.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727654457092284,1.0,0.0,0.0,3.5546629428863525,3.554686546325684,8.431215405835246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.8291015625,0.0,1448.930908203125,1895.4371337890625,0.0,4065.525634765625,0.8862404227256775,1.0,0.0,3.0,1.0,0.0
18113940,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7595786452293396,0.4355158805847168,0.3993870615959167,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8793564438819885,0.6869485378265381,0.6560879945755005,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8755030035972595,0.6793286204338074,0.4783518016338348,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7538958191871643,0.4255090653896332,0.4110023379325866,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322687268257141,0.2462214231491089,1.1497457027435305,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0976867675781,297.2586364746094,284.9985656738281,1.0,0.7544028162956238,0.3420829176902771,0.3420829176902771,1.0,1.0,-3.7167890071868896,0.9468090534210204,2.769979953765869,0.1103133857250213,0.9378567337989808,0.9378567337989808,0.0,336.6837463378906,343.0,59712.46875,0.0,5067.90283203125,1.0,279.14166259765625,283.03924560546875,294.9197082519531,298.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651329517364502,1.0,0.0,0.0,3.662736415863037,3.6627602577209473,8.951681707003445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.23046875,0.0,1529.2110595703125,1895.4371337890625,0.0,3998.20751953125,0.9064801335334778,1.0,0.0,3.0,1.0,0.0
18114000,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7595786452293396,0.4355158805847168,0.3993870615959167,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8793564438819885,0.6869485378265381,0.6560879945755005,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8755030035972595,0.6793286204338074,0.4783518016338348,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7538958191871643,0.4255090653896332,0.4110023379325866,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6322687268257141,0.2462214231491089,1.1497457027435305,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.0976867675781,297.2586364746094,284.9985656738281,1.0,0.7544028162956238,0.3420829176902771,0.3420829176902771,1.0,1.0,-3.7167890071868896,0.9468090534210204,2.769979953765869,0.1103133857250213,0.9378567337989808,0.9378567337989808,0.0,336.6837463378906,343.0,59712.46875,0.0,5067.90283203125,1.0,279.14166259765625,283.03924560546875,294.9197082519531,298.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651329517364502,1.0,0.0,0.0,3.662736415863037,3.6627602577209473,8.951681707003445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.23046875,0.0,1529.2110595703125,1895.4371337890625,0.0,3998.20751953125,0.9064801335334778,1.0,0.0,3.0,1.0,0.0
18114060,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573065161705017,0.4340054988861084,0.3984023928642273,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767348527908325,0.6850134134292603,0.6546986103057861,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8752131462097168,0.682853102684021,0.4810840189456939,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522025108337402,0.4250393509864807,0.4108842611312866,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309269070625305,0.2459180206060409,1.1496211290359497,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0876770019531,297.25408935546875,284.905029296875,1.0,0.7559182047843933,0.3416375815868377,0.3416375815868377,1.0,1.0,-3.716937780380249,0.9453833103179932,2.771554470062256,0.1089513897895813,0.8511540293693542,0.8511540293693542,0.0,340.00909423828125,346.0,60331.66015625,0.0,5089.45947265625,1.0,278.8582458496094,282.921875,294.94696044921875,298.8468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735135436058044,1.0,0.0,0.0,3.547647953033448,3.547671318054199,8.397969963880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.25146484375,0.0,1441.4908447265625,1895.4371337890625,0.0,4072.089111328125,0.8846871852874756,1.0,0.0,3.0,1.0,0.0
18114120,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7573065161705017,0.4340054988861084,0.3984023928642273,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8767348527908325,0.6850134134292603,0.6546986103057861,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8752131462097168,0.682853102684021,0.4810840189456939,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7522025108337402,0.4250393509864807,0.4108842611312866,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6309269070625305,0.2459180206060409,1.1496211290359497,284.90435791015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0876770019531,297.25408935546875,284.905029296875,1.0,0.7559182047843933,0.3416375815868377,0.3416375815868377,1.0,1.0,-3.716937780380249,0.9453833103179932,2.771554470062256,0.1089513897895813,0.8511540293693542,0.8511540293693542,0.0,340.00909423828125,346.0,60331.66015625,0.0,5089.45947265625,1.0,278.8582458496094,282.921875,294.94696044921875,298.8468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735135436058044,1.0,0.0,0.0,3.547647953033448,3.547671318054199,8.397969963880314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.25146484375,0.0,1441.4908447265625,1895.4371337890625,0.0,4072.089111328125,0.8846871852874756,1.0,0.0,3.0,1.0,0.0
18114180,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556679844856262,0.433521568775177,0.3978332579135895,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747278451919556,0.684103786945343,0.6536810398101807,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755917549133301,0.6875803470611572,0.4842175543308258,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509943246841431,0.4252232015132904,0.4109737277030945,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299443244934082,0.2460034489631652,1.1498888731002808,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0851745605469,297.2593994140625,284.9981994628906,1.0,0.7574602365493774,0.341192215681076,0.341192215681076,1.0,1.0,-3.719219207763672,0.944608509540558,2.774610757827759,0.1075319200754165,0.935986578464508,0.935986578464508,0.0,342.7304992675781,349.0,59627.16015625,0.0,5113.52978515625,1.0,279.1416015625,283.040771484375,294.8865661621094,298.6721496582031,293.1499938964844,293.1499938964844,278.8500061035156,33577.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658525586128236,1.0,0.0,0.0,3.6560215950012207,3.656045198440552,8.918889307096833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2392578125,0.0,1521.7230224609375,1895.4371337890625,0.0,4004.58154296875,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
18114240,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7556679844856262,0.433521568775177,0.3978332579135895,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8747278451919556,0.684103786945343,0.6536810398101807,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8755917549133301,0.6875803470611572,0.4842175543308258,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7509943246841431,0.4252232015132904,0.4109737277030945,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6299443244934082,0.2460034489631652,1.1498888731002808,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0851745605469,297.2593994140625,284.9981994628906,1.0,0.7574602365493774,0.341192215681076,0.341192215681076,1.0,1.0,-3.719219207763672,0.944608509540558,2.774610757827759,0.1075319200754165,0.935986578464508,0.935986578464508,0.0,342.7304992675781,349.0,59627.16015625,0.0,5113.52978515625,1.0,279.1416015625,283.040771484375,294.8865661621094,298.6721496582031,293.1499938964844,293.1499938964844,278.8500061035156,33577.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658525586128236,1.0,0.0,0.0,3.6560215950012207,3.656045198440552,8.918889307096833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2392578125,0.0,1521.7230224609375,1895.4371337890625,0.0,4004.58154296875,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
18114300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7547929883003235,0.4328156411647796,0.3975197970867157,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8736755847930908,0.6831833124160767,0.6531678438186646,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756996989250183,0.6893821954727173,0.4857411384582519,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7503639459609985,0.4250368773937225,0.4110397100448608,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6294532418251038,0.2458988428115844,1.1502147912979126,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.08062744140625,297.2576599121094,284.8797302246094,1.0,0.7582780122756958,0.3409695625305176,0.3409695625305176,1.0,1.0,-3.720536947250366,0.9442678689956664,2.77626895904541,0.1069735512137413,0.8530811667442322,0.8530811667442322,0.0,344.2057189941406,349.0,60477.05859375,0.0,5126.8125,1.0,278.89813232421875,282.89910888671875,294.93218994140625,298.8765563964844,293.1499938964844,293.1499938964844,278.8500061035156,37923.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720726609230042,1.0,0.0,0.0,3.616560935974121,3.6165850162506095,8.727400313546241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2431640625,0.0,1510.5445556640625,1895.4371337890625,0.0,4059.442138671875,0.8970531821250916,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7534707188606262,0.4320099949836731,0.3968527913093567,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8721588253974915,0.6821096539497375,0.6522411704063416,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.875329852104187,0.691093385219574,0.4869495332241058,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7493504285812378,0.4247317314147949,0.4108388125896454,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6286396980285645,0.245695024728775,1.149750828742981,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0752258300781,297.2548217773437,284.90582275390625,1.0,0.7589547634124756,0.3407590091228485,0.3407590091228485,1.0,1.0,-3.71927547454834,0.9431904554367064,2.776085138320923,0.1062024012207984,0.849756121635437,0.849756121635437,0.0,346.0474853515625,352.0,60225.5859375,0.0,5134.7744140625,1.0,278.8575744628906,282.9246826171875,294.91485595703125,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,38822.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742584824562072,1.0,0.0,0.0,3.537851333618164,3.537874698638916,8.351653377758339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3447265625,0.0,1432.4093017578125,1895.4371337890625,0.0,4078.61865234375,0.8826894760131836,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.751870334148407,0.4315183460712433,0.3962720036506653,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701708316802979,0.681136429309845,0.6511590480804443,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8757067322731018,0.6958187222480774,0.4900744259357452,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481628656387329,0.4248915910720825,0.410902738571167,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276726722717285,0.2457739114761352,1.1499828100204468,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0729064941406,297.26007080078125,284.9977722167969,1.0,0.7604737281799316,0.3403379619121551,0.3403379619121551,1.0,1.0,-3.721381187438965,0.9424400329589844,2.7789411544799805,0.104846104979515,0.9341031312942504,0.9341031312942504,0.0,348.7763671875,355.0,59540.54296875,0.0,5158.4091796875,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665361046791076,1.0,0.0,0.0,3.649236679077149,3.64926028251648,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.228515625,0.0,1514.181396484375,1895.4371337890625,0.0,4010.630615234375,0.9034416675567628,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.751870334148407,0.4315183460712433,0.3962720036506653,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8701708316802979,0.681136429309845,0.6511590480804443,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8757067322731018,0.6958187222480774,0.4900744259357452,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7481628656387329,0.4248915910720825,0.410902738571167,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6276726722717285,0.2457739114761352,1.1499828100204468,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.0729064941406,297.26007080078125,284.9977722167969,1.0,0.7604737281799316,0.3403379619121551,0.3403379619121551,1.0,1.0,-3.721381187438965,0.9424400329589844,2.7789411544799805,0.104846104979515,0.9341031312942504,0.9341031312942504,0.0,348.7763671875,355.0,59540.54296875,0.0,5158.4091796875,1.0,279.1415405273437,283.0422668457031,294.85400390625,298.6336975097656,293.1499938964844,293.1499938964844,278.8500061035156,33575.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665361046791076,1.0,0.0,0.0,3.649236679077149,3.64926028251648,8.885817237569427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.228515625,0.0,1514.181396484375,1895.4371337890625,0.0,4010.630615234375,0.9034416675567628,1.0,0.0,3.0,1.0,0.0
18114540,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7509520649909973,0.4307568967342376,0.3959223926067352,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8690552115440369,0.6801177859306335,0.6505693793296814,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8758018612861633,0.6976951956748962,0.4916642904281616,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7474952340126038,0.4246711730957031,0.4109494984149933,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6271509528160095,0.2456524819135666,1.1502816677093506,284.8800354003906,284.95001220703125,300.4556884765625,291.8662414550781,298.06805419921875,297.258056640625,284.88037109375,1.0,0.7613198757171631,0.3401156961917877,0.3401156961917877,1.0,1.0,-3.722587823867798,0.94206565618515,2.780522108078003,0.1042862087488174,0.8498201966285706,0.8498201966285706,0.0,350.3528137207031,355.0,60358.46484375,0.0,5172.02734375,1.0,278.8936767578125,282.9013977050781,294.9002380371094,298.83514404296875,293.1499938964844,293.1499938964844,278.8500061035156,38269.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730210900306702,1.0,0.0,0.0,3.601237297058105,3.6012613773345947,8.653599365970877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.173828125,0.0,1496.345703125,1895.4371337890625,0.0,4067.769287109375,0.8940408825874329,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7497358918190002,0.430007129907608,0.3952887058258056,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8676469922065735,0.6790896058082581,0.6496655344963074,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754600882530212,0.6993180513381958,0.4927968084812164,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7465583086013794,0.4243790209293365,0.4107463359832763,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6263942718505859,0.245460569858551,1.1498186588287354,284.9052124023437,284.95001220703125,300.4461975097656,291.8587341308594,298.0631103515625,297.25543212890625,284.9063720703125,1.0,0.7619460821151733,0.3399168848991394,0.3399168848991394,1.0,1.0,-3.721300601959229,0.9410220980644226,2.780278444290161,0.1035486757755279,0.8485790491104126,0.8485790491104126,0.0,352.0921936035156,358.0,60135.41796875,0.0,5179.25048828125,1.0,278.8576354980469,282.92724609375,294.88262939453125,298.7696533203125,293.1499938964844,293.1499938964844,279.1499938964844,38804.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749211072921752,1.0,0.0,0.0,3.530397415161133,3.5304207801818848,8.316497996929684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.84765625,0.0,1424.4239501953125,1895.4371337890625,0.0,4084.420654296875,0.8810890316963196,1.0,0.0,3.0,1.0,0.0
18114660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481817007064819,0.4295072555541992,0.3947039842605591,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656903505325317,0.6780579686164856,0.6485320925712585,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8758435249328613,0.7040356993675232,0.4959167242050171,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7453979253768921,0.4245153367519378,0.4107900857925415,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254459023475647,0.245533600449562,1.1500296592712402,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609741210937,297.2606506347656,284.9974365234375,1.0,0.7634443640708923,0.3395291566848755,0.3395291566848755,1.0,1.0,-3.7232840061187744,0.940338969230652,2.782944917678833,0.1022901609539985,0.9322553277015686,0.9322553277015686,0.0,354.8199462890625,361.0,59453.1796875,0.0,5202.54931640625,1.0,279.1414794921875,283.0438232421875,294.8221435546875,298.5958557128906,293.1499938964844,293.1499938964844,278.8500061035156,33570.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671732187271118,1.0,0.0,0.0,3.642357587814331,3.642381191253662,8.852347264109994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.3486328125,0.0,1506.5430908203125,1895.4371337890625,0.0,4016.264404296875,0.9018906950950624,1.0,0.0,3.0,1.0,0.0
18114720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7481817007064819,0.4295072555541992,0.3947039842605591,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8656903505325317,0.6780579686164856,0.6485320925712585,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8758435249328613,0.7040356993675232,0.4959167242050171,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7453979253768921,0.4245153367519378,0.4107900857925415,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6254459023475647,0.245533600449562,1.1500296592712402,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0609741210937,297.2606506347656,284.9974365234375,1.0,0.7634443640708923,0.3395291566848755,0.3395291566848755,1.0,1.0,-3.7232840061187744,0.940338969230652,2.782944917678833,0.1022901609539985,0.9322553277015686,0.9322553277015686,0.0,354.8199462890625,361.0,59453.1796875,0.0,5202.54931640625,1.0,279.1414794921875,283.0438232421875,294.8221435546875,298.5958557128906,293.1499938964844,293.1499938964844,278.8500061035156,33570.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671732187271118,1.0,0.0,0.0,3.642357587814331,3.642381191253662,8.852347264109994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.3486328125,0.0,1506.5430908203125,1895.4371337890625,0.0,4016.264404296875,0.9018906950950624,1.0,0.0,3.0,1.0,0.0
18114780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7460991144180298,0.4279970824718475,0.3937117457389831,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632060289382935,0.6759644746780396,0.6469836235046387,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8756011128425598,0.7075183391571045,0.4986206889152527,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438241839408875,0.423982173204422,0.4106084704399109,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241839528083801,0.2452155202627182,1.149829983711243,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2559814453125,284.9059753417969,1.0,0.7648937702178955,0.3391413986682892,0.3391413986682892,1.0,1.0,-3.723031282424927,0.9389784336090088,2.784052610397339,0.1010877192020416,0.847141683101654,0.847141683101654,0.0,358.1412353515625,364.0,60057.578125,0.0,5222.91796875,1.0,278.8583984375,282.92877197265625,294.8505554199219,298.7318115234375,293.1499938964844,293.1499938964844,279.1499938964844,38640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755019545555116,1.0,0.0,0.0,3.52579116821289,3.5258145332336426,8.29481052733172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4541015625,0.0,1418.40283203125,1895.4371337890625,0.0,4089.502685546875,0.8798483610153198,1.0,0.0,3.0,1.0,0.0
18114840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7460991144180298,0.4279970824718475,0.3937117457389831,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8632060289382935,0.6759644746780396,0.6469836235046387,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8756011128425598,0.7075183391571045,0.4986206889152527,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7438241839408875,0.423982173204422,0.4106084704399109,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6241839528083801,0.2452155202627182,1.149829983711243,284.9053649902344,284.95001220703125,300.4067077636719,291.82745361328125,298.0513916015625,297.2559814453125,284.9059753417969,1.0,0.7648937702178955,0.3391413986682892,0.3391413986682892,1.0,1.0,-3.723031282424927,0.9389784336090088,2.784052610397339,0.1010877192020416,0.847141683101654,0.847141683101654,0.0,358.1412353515625,364.0,60057.578125,0.0,5222.91796875,1.0,278.8583984375,282.92877197265625,294.8505554199219,298.7318115234375,293.1499938964844,293.1499938964844,279.1499938964844,38640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755019545555116,1.0,0.0,0.0,3.52579116821289,3.5258145332336426,8.29481052733172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4541015625,0.0,1418.40283203125,1895.4371337890625,0.0,4089.502685546875,0.8798483610153198,1.0,0.0,3.0,1.0,0.0
18114900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7451468706130981,0.4276933670043945,0.3932574689388275,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8620414733886719,0.6753532290458679,0.6462114453315735,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8755837082862854,0.7098258137702942,0.5000302195549011,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7430881261825562,0.4239830076694488,0.410499632358551,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6235714554786682,0.2452015131711959,1.1495600938796997,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0499572753906,297.25799560546875,285.01043701171875,1.0,0.7655697464942932,0.3389475345611572,0.3389475345611572,1.0,1.0,-3.722788572311402,0.9382689595222472,2.784519672393799,0.100342571735382,0.9201871156692504,0.9201871156692504,0.0,359.6705017089844,364.0,59253.0546875,0.0,5231.93310546875,1.0,279.0987548828125,283.0556945800781,294.79052734375,298.516845703125,293.1499938964844,293.1499938964844,279.1499938964844,34144.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697591066360474,1.0,0.0,0.0,3.574033260345459,3.5740561485290527,8.52335290346673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.0419921875,0.0,1436.68603515625,1895.4371337890625,0.0,4039.086669921875,0.8885125517845154,1.0,0.0,3.0,1.0,0.0
18114960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7445885539054871,0.4274892807006836,0.3931231796741485,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8612829446792603,0.6748800873756409,0.6458038687705994,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8759890794754028,0.7122240662574768,0.5017327070236206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7426891922950745,0.4240952134132385,0.4106320738792419,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6232505440711975,0.2452829480171203,1.1500203609466553,284.9977111816406,284.95001220703125,300.387451171875,291.81219482421875,298.0494079589844,297.2611389160156,284.9966735839844,1.0,0.7663718461990356,0.3387563824653625,0.3387563824653625,1.0,1.0,-3.72489595413208,0.9382693767547609,2.78662633895874,0.0998336002230644,0.930290162563324,0.930290162563324,0.0,360.8673400878906,367.0,59366.51171875,0.0,5245.8828125,1.0,279.1424255371094,283.0450134277344,294.7903137207031,298.5583190917969,293.1499938964844,293.1499938964844,278.8500061035156,33492.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677128791809082,1.0,0.0,0.0,3.637130498886109,3.637153863906861,8.826957582641626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.9892578125,0.0,1500.2017822265625,1895.4371337890625,0.0,4021.033447265625,0.9004379510879517,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425703406333923,0.4259788393974304,0.3921353220939636,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8588563799858093,0.6727454662322998,0.6442205905914307,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757660984992981,0.7156829833984375,0.504427433013916,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411572933197021,0.4235422015190124,0.4104349613189697,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220116019248962,0.2449615597724914,1.149813532829285,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7678029537200928,0.3383740782737732,0.3383740782737732,1.0,1.0,-3.724568128585816,0.9369034171104432,2.7876646518707275,0.0986485183238983,0.8458473682403564,0.8458473682403564,0.0,364.1800231933594,370.0,59965.390625,0.0,5265.97705078125,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760687947273254,1.0,0.0,0.0,3.518436908721924,3.5184600353240967,8.260242907454085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.20849609375,0.0,1410.6697998046875,1895.4371337890625,0.0,4094.45849609375,0.8782204389572144,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7425703406333923,0.4259788393974304,0.3921353220939636,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8588563799858093,0.6727454662322998,0.6442205905914307,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8757660984992981,0.7156829833984375,0.504427433013916,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7411572933197021,0.4235422015190124,0.4104349613189697,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6220116019248962,0.2449615597724914,1.149813532829285,284.9057312011719,284.95001220703125,300.3685302734375,291.7972106933594,298.0399780273437,297.2563781738281,284.9063415527344,1.0,0.7678029537200928,0.3383740782737732,0.3383740782737732,1.0,1.0,-3.724568128585816,0.9369034171104432,2.7876646518707275,0.0986485183238983,0.8458473682403564,0.8458473682403564,0.0,364.1800231933594,370.0,59965.390625,0.0,5265.97705078125,1.0,278.8584899902344,282.9311218261719,294.8201904296875,298.6951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760687947273254,1.0,0.0,0.0,3.518436908721924,3.5184600353240967,8.260242907454085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.20849609375,0.0,1410.6697998046875,1895.4371337890625,0.0,4094.45849609375,0.8782204389572144,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411056160926819,0.4254615306854248,0.3915478885173797,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569741249084473,0.6716132760047913,0.6430058479309082,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761624097824097,0.7203700542449951,0.5075331926345825,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400506734848022,0.4236321747303009,0.4104428589344024,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210941672325134,0.2450242191553115,1.1499981880187988,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0381774902344,297.261474609375,284.9968566894531,1.0,0.7692640423774719,0.3379918038845062,0.3379918038845062,1.0,1.0,-3.7263588905334473,0.9361796379089355,2.790179252624512,0.0974039211869239,0.9286312460899352,0.9286312460899352,0.0,366.90032958984375,373.0,59277.97265625,0.0,5288.7119140625,1.0,279.1413879394531,283.0470886230469,294.7613830566406,298.5231018066406,293.1499938964844,293.1499938964844,278.8500061035156,33560.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683043360710144,1.0,0.0,0.0,3.628496646881104,3.628520011901856,8.78510093116347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.36328125,0.0,1491.2308349609375,1895.4371337890625,0.0,4026.256103515625,0.898769736289978,1.0,0.0,3.0,1.0,0.0
