time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7411056160926819,0.4254615306854248,0.3915478885173797,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8569741249084473,0.6716132760047913,0.6430058479309082,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8761624097824097,0.7203700542449951,0.5075331926345825,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7400506734848022,0.4236321747303009,0.4104428589344024,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6210941672325134,0.2450242191553115,1.1499981880187988,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0381774902344,297.261474609375,284.9968566894531,1.0,0.7692640423774719,0.3379918038845062,0.3379918038845062,1.0,1.0,-3.7263588905334473,0.9361796379089355,2.790179252624512,0.0974039211869239,0.9286312460899352,0.9286312460899352,0.0,366.90032958984375,373.0,59277.97265625,0.0,5288.7119140625,1.0,279.1413879394531,283.0470886230469,294.7613830566406,298.5231018066406,293.1499938964844,293.1499938964844,278.8500061035156,33560.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683043360710144,1.0,0.0,0.0,3.628496646881104,3.628520011901856,8.78510093116347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.36328125,0.0,1491.2308349609375,1895.4371337890625,0.0,4026.256103515625,0.898769736289978,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391299605369568,0.4239512085914612,0.3905505836009979,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.85458904504776,0.6694427728652954,0.6413780450820923,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759379386901855,0.7238028049468994,0.5102030634880066,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385435104370117,0.4230586588382721,0.4102209210395813,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198612451553345,0.244698628783226,1.1497594118118286,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2566223144531,284.9066162109375,1.0,0.7706741690635681,0.3376085460186004,0.3376085460186004,1.0,1.0,-3.725867748260498,0.9347612261772156,2.791106700897217,0.0962009280920028,0.8445286750793457,0.8445286750793457,0.0,370.2196044921875,376.0,59874.0078125,0.0,5308.35888671875,1.0,278.8585205078125,282.933349609375,294.7910461425781,298.6598205566406,293.1499938964844,293.1499938964844,279.1499938964844,38631.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765973091125488,1.0,0.0,0.0,3.51120924949646,3.511232376098633,8.226340924011311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3037109375,0.0,1403.1087646484375,1895.4371337890625,0.0,4099.076171875,0.8766172528266907,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7391299605369568,0.4239512085914612,0.3905505836009979,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.85458904504776,0.6694427728652954,0.6413780450820923,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8759379386901855,0.7238028049468994,0.5102030634880066,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7385435104370117,0.4230586588382721,0.4102209210395813,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6198612451553345,0.244698628783226,1.1497594118118286,284.9060363769531,284.95001220703125,300.3318786621094,291.7681579589844,298.0289001464844,297.2566223144531,284.9066162109375,1.0,0.7706741690635681,0.3376085460186004,0.3376085460186004,1.0,1.0,-3.725867748260498,0.9347612261772156,2.791106700897217,0.0962009280920028,0.8445286750793457,0.8445286750793457,0.0,370.2196044921875,376.0,59874.0078125,0.0,5308.35888671875,1.0,278.8585205078125,282.933349609375,294.7910461425781,298.6598205566406,293.1499938964844,293.1499938964844,279.1499938964844,38631.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765973091125488,1.0,0.0,0.0,3.51120924949646,3.511232376098633,8.226340924011311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.3037109375,0.0,1403.1087646484375,1895.4371337890625,0.0,4099.076171875,0.8766172528266907,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7376958131790161,0.423419177532196,0.3899559378623962,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527358174324036,0.668258786201477,0.6401222944259644,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763160109519958,0.728410542011261,0.5132718086242676,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374524474143982,0.4231193363666534,0.4102061092853546,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189479827880859,0.2447557300329208,1.1499269008636477,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721143960952759,0.3372252881526947,0.3372252881526947,1.0,1.0,-3.727508544921875,0.9339876174926758,2.793520927429199,0.0949400290846824,0.926790416240692,0.926790416240692,0.0,372.9454650878906,379.0,59189.80078125,0.0,5330.7021484375,1.0,279.1413269042969,283.04864501953125,294.7327880859375,298.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33557.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687992930412292,1.0,0.0,0.0,3.6215879917144775,3.6216113567352295,8.751679274610069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2734375,0.0,1483.658447265625,1895.4371337890625,0.0,4030.6240234375,0.8972155451774597,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7376958131790161,0.423419177532196,0.3899559378623962,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8527358174324036,0.668258786201477,0.6401222944259644,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8763160109519958,0.728410542011261,0.5132718086242676,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7374524474143982,0.4231193363666534,0.4102061092853546,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6189479827880859,0.2447557300329208,1.1499269008636477,284.99725341796875,284.95001220703125,300.3141174316406,291.75408935546875,298.0270080566406,297.2613525390625,284.9964904785156,1.0,0.7721143960952759,0.3372252881526947,0.3372252881526947,1.0,1.0,-3.727508544921875,0.9339876174926758,2.793520927429199,0.0949400290846824,0.926790416240692,0.926790416240692,0.0,372.9454650878906,379.0,59189.80078125,0.0,5330.7021484375,1.0,279.1413269042969,283.04864501953125,294.7327880859375,298.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33557.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687992930412292,1.0,0.0,0.0,3.6215879917144775,3.6216113567352295,8.751679274610069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2734375,0.0,1483.658447265625,1895.4371337890625,0.0,4030.6240234375,0.8972155451774597,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.73691725730896,0.4226982593536377,0.3896215558052063,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8517568707466125,0.6672117114067078,0.6394813060760498,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8763980269432068,0.7300849556922913,0.5147222876548767,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7368729114532471,0.422868400812149,0.4102106690406799,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6184833645820618,0.2446362674236297,1.1501870155334473,284.881103515625,284.95001220703125,300.3053894042969,291.7471618652344,298.0225830078125,297.2590637207031,284.880615234375,1.0,0.7728742361068726,0.3370336592197418,0.3370336592197418,1.0,1.0,-3.728406190872192,0.933617889881134,2.794788360595703,0.0944499894976615,0.8451687693595886,0.8451687693595886,0.0,374.4351501464844,379.0,60010.984375,0.0,5342.90625,1.0,278.8989562988281,282.9099426269531,294.77984619140625,298.6926574707031,293.1499938964844,293.1499938964844,278.8500061035156,38039.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974970042705536,1.0,0.0,0.0,3.5792224407196045,3.579246282577514,8.548121854801138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7255859375,0.0,1470.804931640625,1895.4371337890625,0.0,4084.848876953125,0.8887879848480225,1.0,0.0,3.0,1.0,0.0
18115560,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7357543706893921,0.4218893647193908,0.3889491856098175,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8503856062889099,0.6660288572311401,0.6384472846984863,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8760428428649902,0.7316765189170837,0.515842854976654,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7359611988067627,0.4225066006183624,0.4099542498588562,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.61771559715271,0.2444226592779159,1.1496727466583252,284.9064636230469,284.95001220703125,300.2967224121094,291.74029541015625,298.0174255371094,297.2557678222656,284.90753173828125,1.0,0.7734952569007874,0.3368541002273559,0.3368541002273559,1.0,1.0,-3.726776123046875,0.9325340986251832,2.7942419052124023,0.0937555804848671,0.8432015180587769,0.8432015180587769,0.0,376.2758483886719,382.0,59761.55078125,0.0,5349.6875,1.0,278.85791015625,282.9364318847656,294.7637939453125,298.62567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38810.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771080017089844,1.0,0.0,0.0,3.5009605884552,3.500983715057373,8.178388384294522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.11474609375,0.0,1393.7607421875,1895.4371337890625,0.0,4103.53466796875,0.8745477795600891,1.0,0.0,3.0,1.0,0.0
18115620,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7343282699584961,0.4213360249996185,0.3883291780948639,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485416769981384,0.6647863388061523,0.6371290683746338,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763580322265625,0.7361763715744019,0.5188135504722595,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734865128993988,0.4225271344184875,0.4098977148532867,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167894601821899,0.2444689869880676,1.149789810180664,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0154724121094,297.26007080078125,284.9959716796875,1.0,0.7748986482620239,0.3364950120449066,0.3364950120449066,1.0,1.0,-3.7280819416046143,0.9317394495010376,2.796342372894287,0.0925415903329849,0.9247375726699828,0.9247375726699828,0.0,379.0177001953125,370.0,59095.08984375,0.0,5371.1376953125,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.45465087890625,293.1499938964844,293.1499938964844,278.8500061035156,33562.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969235062599182,1.0,0.0,0.0,3.6142754554748535,3.6142988204956055,8.716372690287244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6416015625,0.0,1475.723876953125,1895.4371337890625,0.0,4034.46728515625,0.8955757021903992,1.0,0.0,3.0,1.0,0.0
18115680,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7343282699584961,0.4213360249996185,0.3883291780948639,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8485416769981384,0.6647863388061523,0.6371290683746338,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8763580322265625,0.7361763715744019,0.5188135504722595,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.734865128993988,0.4225271344184875,0.4098977148532867,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6167894601821899,0.2444689869880676,1.149789810180664,284.9967041015625,284.95001220703125,300.2796325683594,291.7267761230469,298.0154724121094,297.26007080078125,284.9959716796875,1.0,0.7748986482620239,0.3364950120449066,0.3364950120449066,1.0,1.0,-3.7280819416046143,0.9317394495010376,2.796342372894287,0.0925415903329849,0.9247375726699828,0.9247375726699828,0.0,379.0177001953125,370.0,59095.08984375,0.0,5371.1376953125,1.0,279.1412353515625,283.0502014160156,294.7052917480469,298.45465087890625,293.1499938964844,293.1499938964844,278.8500061035156,33562.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969235062599182,1.0,0.0,0.0,3.6142754554748535,3.6142988204956055,8.716372690287244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6416015625,0.0,1475.723876953125,1895.4371337890625,0.0,4034.46728515625,0.8955757021903992,1.0,0.0,3.0,1.0,0.0
18115740,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351278066635132,0.419828712940216,0.3870477974414825,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495471477508545,0.6625390648841858,0.6351302266120911,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8797237277030945,0.739417314529419,0.521134614944458,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361042499542236,0.4219024777412414,0.4093323051929474,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178823113441467,0.2441451549530029,1.1481577157974243,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.00616455078125,297.2547912597656,284.9061279296875,1.0,0.7722906470298767,0.3361359238624573,0.3361359238624573,1.0,1.0,-3.724297523498535,0.92941814661026,2.79487943649292,0.0912206321954727,0.8406627178192139,0.8406627178192139,0.0,374.9324340820313,358.0,59638.85546875,0.0,5333.64111328125,1.0,278.858642578125,282.9378356933594,294.7357788085937,298.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774246215820312,1.0,0.0,0.0,3.49374794960022,3.493770837783813,8.144725143210962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.16162109375,0.0,1385.4891357421875,1895.4371337890625,0.0,4106.29736328125,0.8728007674217224,1.0,0.0,3.0,1.0,0.0
18115800,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7351278066635132,0.419828712940216,0.3870477974414825,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8495471477508545,0.6625390648841858,0.6351302266120911,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8797237277030945,0.739417314529419,0.521134614944458,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7361042499542236,0.4219024777412414,0.4093323051929474,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6178823113441467,0.2441451549530029,1.1481577157974243,284.9056091308594,284.95001220703125,300.26287841796875,291.7134704589844,298.00616455078125,297.2547912597656,284.9061279296875,1.0,0.7722906470298767,0.3361359238624573,0.3361359238624573,1.0,1.0,-3.724297523498535,0.92941814661026,2.79487943649292,0.0912206321954727,0.8406627178192139,0.8406627178192139,0.0,374.9324340820313,358.0,59638.85546875,0.0,5333.64111328125,1.0,278.858642578125,282.9378356933594,294.7357788085937,298.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,38696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774246215820312,1.0,0.0,0.0,3.49374794960022,3.493770837783813,8.144725143210962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.16162109375,0.0,1385.4891357421875,1895.4371337890625,0.0,4106.29736328125,0.8728007674217224,1.0,0.0,3.0,1.0,0.0
18115860,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7379999756813049,0.4193587303161621,0.3860804736614227,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529444932937622,0.6613240242004395,0.6333978176116943,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8858078718185425,0.7439576387405396,0.5238075256347656,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393007874488831,0.4219651520252228,0.4088694453239441,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205992698669434,0.2442631274461746,1.1464548110961914,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050354003906,297.25994873046875,284.9934997558594,1.0,0.7680671215057373,0.3358316719532013,0.3358316719532013,1.0,1.0,-3.721651077270508,0.9276230335235596,2.794028043746948,0.0898988395929336,0.9199479222297668,0.9199479222297668,0.0,366.3431396484375,346.0,58908.59765625,0.0,5271.03857421875,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.4161071777344,293.1499938964844,293.1499938964844,278.8500061035156,33651.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693652987480164,1.0,0.0,0.0,3.6015167236328125,3.6015398502349854,8.654942007524369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.958984375,0.0,1462.5528564453125,1895.4371337890625,0.0,4035.615478515625,0.8927677869796753,1.0,0.0,3.0,1.0,0.0
18115920,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7379999756813049,0.4193587303161621,0.3860804736614227,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8529444932937622,0.6613240242004395,0.6333978176116943,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8858078718185425,0.7439576387405396,0.5238075256347656,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7393007874488831,0.4219651520252228,0.4088694453239441,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6205992698669434,0.2442631274461746,1.1464548110961914,284.9942626953125,284.95001220703125,300.246337890625,291.70037841796875,298.0050354003906,297.25994873046875,284.9934997558594,1.0,0.7680671215057373,0.3358316719532013,0.3358316719532013,1.0,1.0,-3.721651077270508,0.9276230335235596,2.794028043746948,0.0898988395929336,0.9199479222297668,0.9199479222297668,0.0,366.3431396484375,346.0,58908.59765625,0.0,5271.03857421875,1.0,279.14117431640625,283.0515441894531,294.67779541015625,298.4161071777344,293.1499938964844,293.1499938964844,278.8500061035156,33651.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693652987480164,1.0,0.0,0.0,3.6015167236328125,3.6015398502349854,8.654942007524369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.958984375,0.0,1462.5528564453125,1895.4371337890625,0.0,4035.615478515625,0.8927677869796753,1.0,0.0,3.0,1.0,0.0
18115980,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412624359130859,0.4179901480674743,0.3847005069255829,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.856933057308197,0.6591622829437256,0.6312415599822998,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.892490565776825,0.747279703617096,0.5260118842124939,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430065274238586,0.4214321076869964,0.4081557691097259,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237212419509888,0.2440635412931442,1.144267201423645,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.99688720703125,297.2558898925781,284.9064636230469,1.0,0.7629510760307312,0.3355274498462677,0.3355274498462677,1.0,1.0,-3.716566324234009,0.925101399421692,2.7914650440216064,0.0886082872748375,0.8371294736862183,0.8371294736862183,0.0,356.4876403808594,334.0,59415.984375,0.0,5193.1708984375,1.0,278.8587646484375,282.942626953125,294.7084655761719,298.54833984375,293.1499938964844,293.1499938964844,279.1499938964844,38754.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772751331329346,1.0,0.0,0.0,3.4766976833343506,3.4767205715179443,8.065423457992438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.376953125,0.0,1368.403564453125,1895.4371337890625,0.0,4104.9931640625,0.8690837621688843,1.0,0.0,3.0,1.0,0.0
18116040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7412624359130859,0.4179901480674743,0.3847005069255829,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.856933057308197,0.6591622829437256,0.6312415599822998,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.892490565776825,0.747279703617096,0.5260118842124939,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7430065274238586,0.4214321076869964,0.4081557691097259,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6237212419509888,0.2440635412931442,1.144267201423645,284.9059753417969,284.95001220703125,300.23004150390625,291.6874694824219,297.99688720703125,297.2558898925781,284.9064636230469,1.0,0.7629510760307312,0.3355274498462677,0.3355274498462677,1.0,1.0,-3.716566324234009,0.925101399421692,2.7914650440216064,0.0886082872748375,0.8371294736862183,0.8371294736862183,0.0,356.4876403808594,334.0,59415.984375,0.0,5193.1708984375,1.0,278.8587646484375,282.942626953125,294.7084655761719,298.54833984375,293.1499938964844,293.1499938964844,279.1499938964844,38754.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772751331329346,1.0,0.0,0.0,3.4766976833343506,3.4767205715179443,8.065423457992438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.376953125,0.0,1368.403564453125,1895.4371337890625,0.0,4104.9931640625,0.8690837621688843,1.0,0.0,3.0,1.0,0.0
18116100,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7432225346565247,0.4177578091621399,0.3840610980987549,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8592976927757263,0.6585204601287842,0.6301789283752441,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8962717056274414,0.7495421767234802,0.5271838307380676,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7451604008674622,0.4214453101158142,0.4077895283699035,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6254920363426208,0.2441276609897613,1.1430498361587524,285.00738525390625,284.95001220703125,300.22198486328125,291.6810913085937,297.99627685546875,297.2583923339844,285.00762939453125,1.0,0.7601767778396606,0.3353753089904785,0.3353753089904785,1.0,1.0,-3.7140161991119385,0.9238442182540894,2.79017186164856,0.0878320336341857,0.9077816605567932,0.9077816605567932,0.0,351.0406188964844,334.0,58612.5,0.0,5151.01123046875,1.0,279.0975341796875,283.0663146972656,294.6495666503906,298.33453369140625,293.1499938964844,293.1499938964844,279.1499938964844,34161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713016152381896,1.0,0.0,0.0,3.5252020359039307,3.5252246856689453,8.292039410662255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.765625,0.0,1385.4208984375,1895.4371337890625,0.0,4052.66455078125,0.8776489496231079,1.0,0.0,3.0,1.0,0.0
18116160,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7457029819488525,0.417620450258255,0.3837244808673858,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8622231483459473,0.6580098867416382,0.6294616460800171,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9006601572036743,0.7518842220306396,0.5286482572555542,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.747791051864624,0.4215673208236694,0.40765580534935,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6276519894599915,0.2442912310361862,1.1425573825836182,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.9965515136719,297.2618713378906,284.9922790527344,1.0,0.7574524879455566,0.3352547287940979,0.3352547287940979,1.0,1.0,-3.713754415512085,0.923362910747528,2.790391445159912,0.0873721316456794,0.9153966903686525,0.9153966903686525,0.0,345.12225341796875,322.0,58697.96875,0.0,5112.6884765625,1.0,279.1419677734375,283.0545959472656,294.6505126953125,298.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690096974372864,1.0,0.0,0.0,3.586827754974365,3.586850643157959,8.584486863583152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.34375,0.0,1446.2177734375,1895.4371337890625,0.0,4032.47998046875,0.8891899585723877,1.0,0.0,3.0,1.0,0.0
18116220,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501169443130493,0.4163373112678528,0.3823762536048889,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675835132598877,0.6559063792228699,0.6273099780082703,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090248346328736,0.7552428841590881,0.5308457612991333,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526757717132568,0.4210927486419678,0.4069479405879974,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316484808921814,0.2441830188035965,1.1405447721481323,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.98907470703125,297.25830078125,284.90753173828125,1.0,0.75169438123703,0.3350135684013366,0.3350135684013366,1.0,1.0,-3.708922863006592,0.9211273789405824,2.7877955436706543,0.0863131806254386,0.8343294858932495,0.8343294858932495,0.0,333.8857116699219,310.0,59199.8125,0.0,5027.1845703125,1.0,278.8589172363281,282.947998046875,294.68292236328125,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976921319961548,1.0,0.0,0.0,3.459744691848755,3.459767341613769,7.986958507899544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.96875,0.0,1350.9881591796875,1895.4371337890625,0.0,4101.90478515625,0.8653200268745422,1.0,0.0,3.0,1.0,0.0
18116280,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7501169443130493,0.4163373112678528,0.3823762536048889,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8675835132598877,0.6559063792228699,0.6273099780082703,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9090248346328736,0.7552428841590881,0.5308457612991333,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7526757717132568,0.4210927486419678,0.4069479405879974,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6316484808921814,0.2441830188035965,1.1405447721481323,284.9070739746094,284.95001220703125,300.19805908203125,291.6621398925781,297.98907470703125,297.25830078125,284.90753173828125,1.0,0.75169438123703,0.3350135684013366,0.3350135684013366,1.0,1.0,-3.708922863006592,0.9211273789405824,2.7877955436706543,0.0863131806254386,0.8343294858932495,0.8343294858932495,0.0,333.8857116699219,310.0,59199.8125,0.0,5027.1845703125,1.0,278.8589172363281,282.947998046875,294.68292236328125,298.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,38730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976921319961548,1.0,0.0,0.0,3.459744691848755,3.459767341613769,7.986958507899544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.96875,0.0,1350.9881591796875,1895.4371337890625,0.0,4101.90478515625,0.8653200268745422,1.0,0.0,3.0,1.0,0.0
18116340,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7555966973304749,0.4160171449184418,0.3814340233802795,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8740807175636292,0.6547828316688538,0.6255457401275635,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193826913833618,0.759861171245575,0.5334835052490234,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7585300803184509,0.4212611317634582,0.4064634144306183,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363759636878967,0.244477242231369,1.1390467882156372,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98907470703125,297.26446533203125,284.9927062988281,1.0,0.745861291885376,0.3347724080085754,0.3347724080085754,1.0,1.0,-3.7064459323883057,0.9196006059646606,2.7868454456329346,0.0852241292595863,0.9120556712150574,0.9120556712150574,0.0,321.84716796875,298.0,58498.47265625,0.0,4943.70166015625,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,33633.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687219262123108,1.0,0.0,0.0,3.5694074630737305,3.569430351257324,8.501303909724811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5625,0.0,1428.0216064453125,1895.4371337890625,0.0,4029.94140625,0.8855558037757874,1.0,0.0,3.0,1.0,0.0
18116400,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7555966973304749,0.4160171449184418,0.3814340233802795,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8740807175636292,0.6547828316688538,0.6255457401275635,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9193826913833618,0.759861171245575,0.5334835052490234,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7585300803184509,0.4212611317634582,0.4064634144306183,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6363759636878967,0.244477242231369,1.1390467882156372,284.9934387207031,284.95001220703125,300.1822814941406,291.6496276855469,297.98907470703125,297.26446533203125,284.9927062988281,1.0,0.745861291885376,0.3347724080085754,0.3347724080085754,1.0,1.0,-3.7064459323883057,0.9196006059646606,2.7868454456329346,0.0852241292595863,0.9120556712150574,0.9120556712150574,0.0,321.84716796875,298.0,58498.47265625,0.0,4943.70166015625,1.0,279.1408996582031,283.0589294433594,294.62628173828125,298.3378295898437,293.1499938964844,293.1499938964844,278.8500061035156,33633.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687219262123108,1.0,0.0,0.0,3.5694074630737305,3.569430351257324,8.501303909724811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.5625,0.0,1428.0216064453125,1895.4371337890625,0.0,4029.94140625,0.8855558037757874,1.0,0.0,3.0,1.0,0.0
18116460,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.760949969291687,0.414785772562027,0.3801107406616211,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805115818977356,0.6527315974235535,0.6234105229377747,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298493266105652,0.7632235288619995,0.5356663465499878,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643885016441345,0.4208146333694458,0.4057638347148895,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411428451538086,0.2444238066673278,1.1372114419937134,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399120330810547,0.3345291316509247,0.3345291316509247,1.0,1.0,-3.701869487762451,0.9174360632896424,2.784433364868164,0.0841803923249244,0.831691324710846,0.831691324710846,0.0,310.2935485839844,286.0,58997.26171875,0.0,4857.310546875,1.0,278.8590393066406,282.95269775390625,294.6581726074219,298.4709777832031,293.1499938964844,293.1499938964844,279.1499938964844,38708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976629376411438,1.0,0.0,0.0,3.4441163539886475,3.444138765335083,7.914963475741388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.9443359375,0.0,1335.07373046875,1895.4371337890625,0.0,4099.35595703125,0.861854612827301,1.0,0.0,3.0,1.0,0.0
18116520,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.760949969291687,0.414785772562027,0.3801107406616211,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8805115818977356,0.6527315974235535,0.6234105229377747,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9298493266105652,0.7632235288619995,0.5356663465499878,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7643885016441345,0.4208146333694458,0.4057638347148895,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6411428451538086,0.2444238066673278,1.1372114419937134,284.90777587890625,284.95001220703125,300.1666259765625,291.63720703125,297.9808349609375,297.2597961425781,284.9081726074219,1.0,0.7399120330810547,0.3345291316509247,0.3345291316509247,1.0,1.0,-3.701869487762451,0.9174360632896424,2.784433364868164,0.0841803923249244,0.831691324710846,0.831691324710846,0.0,310.2935485839844,286.0,58997.26171875,0.0,4857.310546875,1.0,278.8590393066406,282.95269775390625,294.6581726074219,298.4709777832031,293.1499938964844,293.1499938964844,279.1499938964844,38708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976629376411438,1.0,0.0,0.0,3.4441163539886475,3.444138765335083,7.914963475741388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.9443359375,0.0,1335.07373046875,1895.4371337890625,0.0,4099.35595703125,0.861854612827301,1.0,0.0,3.0,1.0,0.0
18116580,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674791216850281,0.4144972264766693,0.3791956007480621,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8881733417510986,0.6516456604003906,0.6216856241226196,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417796730995178,0.7678371667861938,0.5382983088493347,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713179588317871,0.4209982752799988,0.4052908718585968,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467770934104919,0.2447607815265655,1.135889172554016,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26611328125,284.9922790527344,1.0,0.7339614033699036,0.3342858254909515,0.3342858254909515,1.0,1.0,-3.6996910572052,0.915992021560669,2.7836990356445312,0.0831170231103897,0.9086273312568665,0.9086273312568665,0.0,298.0987854003906,274.0,58310.6875,0.0,4773.96435546875,1.0,279.1407775878906,283.0622863769531,294.60162353515625,298.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,33617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684459567070008,1.0,0.0,0.0,3.554760456085205,3.554783344268799,8.431677542830585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4091796875,0.0,1412.4107666015625,1895.4371337890625,0.0,4027.50634765625,0.8822622895240784,1.0,0.0,3.0,1.0,0.0
18116640,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7674791216850281,0.4144972264766693,0.3791956007480621,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8881733417510986,0.6516456604003906,0.6216856241226196,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9417796730995178,0.7678371667861938,0.5382983088493347,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7713179588317871,0.4209982752799988,0.4052908718585968,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6467770934104919,0.2447607815265655,1.135889172554016,284.9930114746094,284.95001220703125,300.1510314941406,291.6248779296875,297.9810485839844,297.26611328125,284.9922790527344,1.0,0.7339614033699036,0.3342858254909515,0.3342858254909515,1.0,1.0,-3.6996910572052,0.915992021560669,2.7836990356445312,0.0831170231103897,0.9086273312568665,0.9086273312568665,0.0,298.0987854003906,274.0,58310.6875,0.0,4773.96435546875,1.0,279.1407775878906,283.0622863769531,294.60162353515625,298.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,33617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684459567070008,1.0,0.0,0.0,3.554760456085205,3.554783344268799,8.431677542830585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.4091796875,0.0,1412.4107666015625,1895.4371337890625,0.0,4027.50634765625,0.8822622895240784,1.0,0.0,3.0,1.0,0.0
18116700,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.770867109298706,0.4139302670955658,0.3787036538124084,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8921447992324829,0.6506807804107666,0.620806097984314,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9477341175079346,0.7695333957672119,0.539543867111206,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7749413847923279,0.4208265841007232,0.405067503452301,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6497688293457031,0.2447921931743621,1.1354089975357056,284.8812866210937,284.95001220703125,300.14324951171875,291.61871337890625,297.9772033691406,297.2641296386719,284.8812866210937,1.0,0.7310136556625366,0.3341641724109649,0.3341641724109649,1.0,1.0,-3.698700189590454,0.9152939915657043,2.7834060192108154,0.0827222689986229,0.8291336297988892,0.8291336297988892,0.0,292.119140625,274.0,59046.46875,0.0,4733.337890625,1.0,278.90057373046875,282.9297790527344,294.6496887207031,298.5016174316406,293.1499938964844,293.1499938964844,278.8500061035156,38370.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744548201560974,1.0,0.0,0.0,3.5046932697296143,3.504716157913208,8.195837040148035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.73046875,0.0,1394.4686279296875,1895.4371337890625,0.0,4080.33837890625,0.8724111318588257,1.0,0.0,3.0,1.0,0.0
18116760,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738974094390869,0.4133047759532928,0.3779071569442749,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8957563042640686,0.6496312618255615,0.6195843815803528,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9531375169754028,0.7711865901947021,0.5404757261276245,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7782618999481201,0.4205695688724518,0.4046066999435425,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6525207161903381,0.2447478473186493,1.13422691822052,284.9091491699219,284.95001220703125,300.135498046875,291.6125793457031,297.9727783203125,297.2612609863281,284.9100036621094,1.0,0.7279284596443176,0.3340556025505066,0.3340556025505066,1.0,1.0,-3.695417881011963,0.9139590859413148,2.781458854675293,0.0821466669440269,0.8296731114387512,0.8296731114387512,0.0,286.466552734375,262.0,58787.234375,0.0,4688.298828125,1.0,278.8585510253906,282.95855712890625,294.63433837890625,298.4342041015625,293.1499938964844,293.1499938964844,279.1499938964844,38852.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764204621315002,1.0,0.0,0.0,3.426278829574585,3.4263012409210205,7.833190238670795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.20166015625,0.0,1318.2587890625,1895.4371337890625,0.0,4097.53173828125,0.8581594228744507,1.0,0.0,3.0,1.0,0.0
18116820,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816480398178101,0.4130418002605438,0.3770111799240112,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047292470932008,0.6485647559165955,0.6178750395774841,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965408742427826,0.775787889957428,0.5430926084518433,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7864205837249756,0.4207627773284912,0.4041402041912079,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593220829963684,0.2451176196336746,1.133045315742493,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729919433594,297.2674865722656,284.99176025390625,1.0,0.7219064831733704,0.3338384330272674,0.3338384330272674,1.0,1.0,-3.693439960479736,0.912661612033844,2.780778408050537,0.0811920538544654,0.9053845405578612,0.9053845405578612,0.0,274.2461242675781,250.0,58133.734375,0.0,4605.59716796875,1.0,279.140625,283.0653686523437,294.5771789550781,298.2651672363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682341814041138,1.0,0.0,0.0,3.541048049926758,3.5410706996917725,8.366753263544524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.69140625,0.0,1397.9136962890625,1895.4371337890625,0.0,4025.63671875,0.8791776895523071,1.0,0.0,3.0,1.0,0.0
18116880,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7816480398178101,0.4130418002605438,0.3770111799240112,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9047292470932008,0.6485647559165955,0.6178750395774841,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.965408742427826,0.775787889957428,0.5430926084518433,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7864205837249756,0.4207627773284912,0.4041402041912079,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6593220829963684,0.2451176196336746,1.133045315742493,284.99249267578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9729919433594,297.2674865722656,284.99176025390625,1.0,0.7219064831733704,0.3338384330272674,0.3338384330272674,1.0,1.0,-3.693439960479736,0.912661612033844,2.780778408050537,0.0811920538544654,0.9053845405578612,0.9053845405578612,0.0,274.2461242675781,250.0,58133.734375,0.0,4605.59716796875,1.0,279.140625,283.0653686523437,294.5771789550781,298.2651672363281,293.1499938964844,293.1499938964844,278.8500061035156,33604.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682341814041138,1.0,0.0,0.0,3.541048049926758,3.5410706996917725,8.366753263544524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.69140625,0.0,1397.9136962890625,1895.4371337890625,0.0,4025.63671875,0.8791776895523071,1.0,0.0,3.0,1.0,0.0
18116940,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893221378326416,0.4118857681751251,0.3757441341876983,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142555594444276,0.6465798020362854,0.6157892346382141,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766302108764648,0.7791224718093872,0.5452500581741333,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.794617772102356,0.4203481376171112,0.4034613966941833,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663102507591248,0.2451377362012863,1.1315096616744995,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158071994781494,0.3336212635040283,0.3336212635040283,1.0,1.0,-3.689345598220825,0.9107289910316468,2.7786166667938232,0.0802852511405944,0.8269902467727661,0.8269902467727661,0.0,262.60528564453125,238.0,58626.48828125,0.0,4520.7119140625,1.0,278.8592834472656,282.9614562988281,294.6092529296875,298.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38663.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762019515037536,1.0,0.0,0.0,3.415532112121582,3.4155542850494385,7.78412925228622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.396484375,0.0,1306.2685546875,1895.4371337890625,0.0,4095.622314453125,0.8555119037628174,1.0,0.0,3.0,1.0,0.0
18117000,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7893221378326416,0.4118857681751251,0.3757441341876983,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9142555594444276,0.6465798020362854,0.6157892346382141,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9766302108764648,0.7791224718093872,0.5452500581741333,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.794617772102356,0.4203481376171112,0.4034613966941833,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6663102507591248,0.2451377362012863,1.1315096616744995,284.9090881347656,284.95001220703125,300.1044616699219,291.5879821777344,297.9647521972656,297.2626037597656,284.9093933105469,1.0,0.7158071994781494,0.3336212635040283,0.3336212635040283,1.0,1.0,-3.689345598220825,0.9107289910316468,2.7786166667938232,0.0802852511405944,0.8269902467727661,0.8269902467727661,0.0,262.60528564453125,238.0,58626.48828125,0.0,4520.7119140625,1.0,278.8592834472656,282.9614562988281,294.6092529296875,298.3982238769531,293.1499938964844,293.1499938964844,279.1499938964844,38663.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762019515037536,1.0,0.0,0.0,3.415532112121582,3.4155542850494385,7.78412925228622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.396484375,0.0,1306.2685546875,1895.4371337890625,0.0,4095.622314453125,0.8555119037628174,1.0,0.0,3.0,1.0,0.0
