time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117060,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985613942146301,0.4116419553756714,0.3748754858970642,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261464476585388,0.6455264091491699,0.6141026020050049,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882991909980774,0.7837001085281372,0.5478593707084656,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042371273040771,0.420547753572464,0.4030070304870605,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.674613356590271,0.2455349415540695,1.130468249320984,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9649353027344,297.2686462402344,284.9914245605469,1.0,0.7097246646881104,0.3334358036518097,0.3334358036518097,1.0,1.0,-3.6876027584075928,0.9096028208732604,2.7779998779296875,0.0794615745544433,0.902369737625122,0.902369737625122,0.0,250.3729858398437,226.0,57964.7734375,0.0,4438.8076171875,1.0,279.1405334472656,283.0684509277344,294.5526428222656,298.2297668457031,293.1499938964844,293.1499938964844,278.8500061035156,33595.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680740237236024,1.0,0.0,0.0,3.527852296829224,3.527874708175659,8.304510856760317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0439453125,0.0,1384.0836181640625,1895.4371337890625,0.0,4024.222900390625,0.8762179017066956,1.0,0.0,3.0,1.0,0.0
18117120,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7985613942146301,0.4116419553756714,0.3748754858970642,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9261464476585388,0.6455264091491699,0.6141026020050049,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9882991909980774,0.7837001085281372,0.5478593707084656,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8042371273040771,0.420547753572464,0.4030070304870605,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.674613356590271,0.2455349415540695,1.130468249320984,284.9921264648437,284.95001220703125,300.0888977050781,291.5756530761719,297.9649353027344,297.2686462402344,284.9914245605469,1.0,0.7097246646881104,0.3334358036518097,0.3334358036518097,1.0,1.0,-3.6876027584075928,0.9096028208732604,2.7779998779296875,0.0794615745544433,0.902369737625122,0.902369737625122,0.0,250.3729858398437,226.0,57964.7734375,0.0,4438.8076171875,1.0,279.1405334472656,283.0684509277344,294.5526428222656,298.2297668457031,293.1499938964844,293.1499938964844,278.8500061035156,33595.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680740237236024,1.0,0.0,0.0,3.527852296829224,3.527874708175659,8.304510856760317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0439453125,0.0,1384.0836181640625,1895.4371337890625,0.0,4024.222900390625,0.8762179017066956,1.0,0.0,3.0,1.0,0.0
18117180,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077173829078674,0.4105163812637329,0.3736329078674316,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.938206911087036,0.6435702443122864,0.6120394468307495,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985462427139282,0.7870113253593445,0.549931526184082,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136526942253113,0.420148640871048,0.4023401737213135,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831525564193726,0.245584025979042,1.1290597915649414,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.7035588026046753,0.3332503736019134,0.3332503736019134,1.0,1.0,-3.683604001998901,0.907803475856781,2.775800466537476,0.0786902830004692,0.8248269557952881,0.8248269557952881,0.0,238.7501220703125,214.0,58454.3203125,0.0,4354.64404296875,1.0,278.8594055175781,282.96551513671875,294.584716796875,298.3627014160156,293.1499938964844,293.1499938964844,279.1499938964844,38641.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760761260986328,1.0,0.0,0.0,3.4023478031158447,3.402369976043701,7.724150918875239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.41259765625,0.0,1293.1290283203125,1895.4371337890625,0.0,4094.5224609375,0.8525874614715576,1.0,0.0,3.0,1.0,0.0
18117240,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8077173829078674,0.4105163812637329,0.3736329078674316,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.938206911087036,0.6435702443122864,0.6120394468307495,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9985462427139282,0.7870113253593445,0.549931526184082,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8136526942253113,0.420148640871048,0.4023401737213135,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6831525564193726,0.245584025979042,1.1290597915649414,284.90966796875,284.95001220703125,300.0732727050781,291.5632629394531,297.9566955566406,297.2637023925781,284.909912109375,1.0,0.7035588026046753,0.3332503736019134,0.3332503736019134,1.0,1.0,-3.683604001998901,0.907803475856781,2.775800466537476,0.0786902830004692,0.8248269557952881,0.8248269557952881,0.0,238.7501220703125,214.0,58454.3203125,0.0,4354.64404296875,1.0,278.8594055175781,282.96551513671875,294.584716796875,298.3627014160156,293.1499938964844,293.1499938964844,279.1499938964844,38641.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760761260986328,1.0,0.0,0.0,3.4023478031158447,3.402369976043701,7.724150918875239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.41259765625,0.0,1293.1290283203125,1895.4371337890625,0.0,4094.5224609375,0.8525874614715576,1.0,0.0,3.0,1.0,0.0
18117300,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8113583922386169,0.4103366732597351,0.3731114566326141,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9430431127548218,0.6429740190505981,0.6110957264900208,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.7896247506141663,0.5451000332832336,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8173702359199524,0.4201807677745819,0.4020564556121826,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6866894364356995,0.2457274943590164,1.128482460975647,285.00396728515625,284.95001220703125,300.0654296875,291.5570678710937,297.9569396972656,297.2672424316406,285.00347900390625,1.0,0.7000412344932556,0.3331576585769653,0.3331576585769653,1.0,1.0,-3.6750576496124254,0.904957950115204,2.770099639892578,0.0779920220375061,0.8909320831298828,0.8909320831298828,0.0,233.9112701416016,214.0,57640.91015625,0.0,4300.81396484375,1.0,279.0956726074219,283.08172607421875,294.5259094238281,298.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,34085.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970153272151947,1.0,0.0,0.0,3.452687740325928,3.452709436416626,7.954408829391468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.73583984375,0.0,1310.9786376953125,1895.4371337890625,0.0,4042.55859375,0.8613996505737305,1.0,0.0,3.0,1.0,0.0
18117360,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8151397109031677,0.4102014601230621,0.3728547692298889,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9480316638946532,0.6424404382705688,0.6104483008384705,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.7933680415153503,0.5369253754615784,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8212100863456726,0.4202734529972076,0.4019782841205597,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6904119253158569,0.2459359765052795,1.1285498142242432,284.9835510253906,284.95001220703125,300.0575561523437,291.5508117675781,297.9613647460937,297.2764587402344,284.9822998046875,1.0,0.6962260603904724,0.3330888450145721,0.3330888450145721,1.0,1.0,-3.664103746414185,0.901480793952942,2.762622833251953,0.0769829675555229,0.8919028043746948,0.8919028043746948,0.0,229.0470428466797,202.0,57598.578125,0.0,4240.654296875,1.0,279.1412048339844,283.0664367675781,294.5256042480469,298.1851501464844,293.1499938964844,293.1499938964844,279.45001220703125,33828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676960706710817,1.0,0.0,0.0,3.5082273483276367,3.508249521255493,8.21237449599721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.42333984375,0.0,1365.470947265625,1895.4371337890625,0.0,4020.885009765625,0.8717049956321716,1.0,0.0,3.0,1.0,0.0
18117420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236238360404968,0.4100944399833679,0.3723908960819244,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.959133505821228,0.6415534019470215,0.6092296242713928,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032410740852356,0.5188865661621094,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299382925033569,0.4206127226352691,0.4019027948379516,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6990203857421875,0.2465478777885437,1.1292985677719116,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.97882080078125,297.30633544921875,285.027587890625,1.0,0.6880840063095093,0.3329511880874634,0.3329511880874634,1.0,1.0,-3.641188383102417,0.894236147403717,2.7469522953033447,0.0748881548643112,0.9802880883216858,0.9802880883216858,0.0,218.61001586914065,205.0,56955.8515625,0.0,4114.21728515625,1.0,279.44110107421875,283.1377868652344,294.5155639648437,298.1191101074219,293.1499938964844,293.1499938964844,279.1499938964844,31554.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605645537376404,1.0,0.0,0.0,3.686658620834351,3.6866822242736816,9.068994586414192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.86328125,0.0,1540.7423095703125,1895.4371337890625,0.0,3957.616943359375,0.910248339176178,1.0,0.0,3.0,1.0,0.0
18117480,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8236238360404968,0.4100944399833679,0.3723908960819244,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.959133505821228,0.6415534019470215,0.6092296242713928,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.8032410740852356,0.5188865661621094,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8299382925033569,0.4206127226352691,0.4019027948379516,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6990203857421875,0.2465478777885437,1.1292985677719116,285.0301818847656,284.95001220703125,300.04168701171875,291.5382385253906,297.97882080078125,297.30633544921875,285.027587890625,1.0,0.6880840063095093,0.3329511880874634,0.3329511880874634,1.0,1.0,-3.641188383102417,0.894236147403717,2.7469522953033447,0.0748881548643112,0.9802880883216858,0.9802880883216858,0.0,218.61001586914065,205.0,56955.8515625,0.0,4114.21728515625,1.0,279.44110107421875,283.1377868652344,294.5155639648437,298.1191101074219,293.1499938964844,293.1499938964844,279.1499938964844,31554.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605645537376404,1.0,0.0,0.0,3.686658620834351,3.6866822242736816,9.068994586414192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.86328125,0.0,1540.7423095703125,1895.4371337890625,0.0,3957.616943359375,0.910248339176178,1.0,0.0,3.0,1.0,0.0
18117540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8271068334579468,0.4087145626544952,0.3712801337242126,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635719656944276,0.6392804980278015,0.6072704195976257,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8119221329689026,0.5103636384010315,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338955640792847,0.4199754595756531,0.4013900458812713,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.703195333480835,0.2466214448213577,1.1295950412750244,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9848022460937,297.3207702636719,284.89019775390625,1.0,0.6841117739677429,0.332813560962677,0.332813560962677,1.0,1.0,-3.626965761184693,0.8895758986473083,2.7373900413513184,0.0732442215085029,0.8658520579338074,0.8658520579338074,0.0,213.61981201171875,223.0,57685.0703125,0.0,4045.726318359375,1.0,279.156982421875,282.9756774902344,294.5587463378906,298.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,38249.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712960124015808,1.0,0.0,0.0,3.608668565750122,3.6086926460266113,8.689349897395005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.68896484375,0.0,1504.307373046875,1895.4371337890625,0.0,4052.615234375,0.8975049257278442,1.0,0.0,3.0,1.0,0.0
18117600,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8271068334579468,0.4087145626544952,0.3712801337242126,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9635719656944276,0.6392804980278015,0.6072704195976257,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8119221329689026,0.5103636384010315,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8338955640792847,0.4199754595756531,0.4013900458812713,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.703195333480835,0.2466214448213577,1.1295950412750244,284.8890380859375,284.95001220703125,300.0256652832031,291.5255432128906,297.9848022460937,297.3207702636719,284.89019775390625,1.0,0.6841117739677429,0.332813560962677,0.332813560962677,1.0,1.0,-3.626965761184693,0.8895758986473083,2.7373900413513184,0.0732442215085029,0.8658520579338074,0.8658520579338074,0.0,213.61981201171875,223.0,57685.0703125,0.0,4045.726318359375,1.0,279.156982421875,282.9756774902344,294.5587463378906,298.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,38249.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712960124015808,1.0,0.0,0.0,3.608668565750122,3.6086926460266113,8.689349897395005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.68896484375,0.0,1504.307373046875,1895.4371337890625,0.0,4052.615234375,0.8975049257278442,1.0,0.0,3.0,1.0,0.0
18117660,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238118290901184,0.4084641635417938,0.3708782196044922,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589669108390808,0.6381708383560181,0.606010377407074,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8195521235466003,0.5164000988006592,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308258652687073,0.4200650155544281,0.4013548791408539,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007142305374146,0.2470972537994384,1.131588578224182,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99267578125,297.3356628417969,285.00079345703125,1.0,0.687315821647644,0.3329764306545257,0.3329764306545257,1.0,1.0,-3.634546041488648,0.8923400640487671,2.74220609664917,0.0738839283585548,0.9582528471946716,0.9582528471946716,0.0,216.99400329589844,241.0,57039.125,0.0,4086.652099609375,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.1095886230469,293.1499938964844,293.1499938964844,279.1499938964844,33372.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637266397476196,1.0,0.0,0.0,3.71761155128479,3.7176356315612793,9.221918730872858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.689453125,0.0,1589.673095703125,1895.4371337890625,0.0,3985.73486328125,0.9187592267990112,1.0,0.0,3.0,1.0,0.0
18117720,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8238118290901184,0.4084641635417938,0.3708782196044922,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9589669108390808,0.6381708383560181,0.606010377407074,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.8195521235466003,0.5164000988006592,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308258652687073,0.4200650155544281,0.4013548791408539,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7007142305374146,0.2470972537994384,1.131588578224182,285.00115966796875,284.95001220703125,300.00946044921875,291.5127258300781,297.99267578125,297.3356628417969,285.00079345703125,1.0,0.687315821647644,0.3329764306545257,0.3329764306545257,1.0,1.0,-3.634546041488648,0.8923400640487671,2.74220609664917,0.0738839283585548,0.9582528471946716,0.9582528471946716,0.0,216.99400329589844,241.0,57039.125,0.0,4086.652099609375,1.0,279.4420166015625,283.10968017578125,294.4936828613281,298.1095886230469,293.1499938964844,293.1499938964844,279.1499938964844,33372.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637266397476196,1.0,0.0,0.0,3.71761155128479,3.7176356315612793,9.221918730872858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.689453125,0.0,1589.673095703125,1895.4371337890625,0.0,3985.73486328125,0.9187592267990112,1.0,0.0,3.0,1.0,0.0
18117780,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8154861927032471,0.4072214663028717,0.3703352212905884,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9475572109222412,0.6361361145973206,0.6047016382217407,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8227216601371765,0.5325866937637329,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.822909414768219,0.4195331633090973,0.4013797044754028,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6935971975326538,0.2471176236867904,1.1339911222457886,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.97869873046875,297.3210754394531,284.90411376953125,1.0,0.6947122812271118,0.3331392705440521,0.3331392705440521,1.0,1.0,-3.6547060012817374,0.8988526463508606,2.7558534145355225,0.0758383423089981,0.8691403865814209,0.8691403865814209,0.0,226.2818298339844,244.0,58001.92578125,0.0,4198.142578125,1.0,279.1577453613281,282.9838562011719,294.5296630859375,298.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,38313.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734862446784972,1.0,0.0,0.0,3.6217777729034415,3.621801853179932,8.752595590522105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.72021484375,0.0,1519.1710205078125,1895.4371337890625,0.0,4071.849609375,0.9009010195732116,1.0,0.0,3.0,1.0,0.0
18117840,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8154861927032471,0.4072214663028717,0.3703352212905884,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9475572109222412,0.6361361145973206,0.6047016382217407,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.8227216601371765,0.5325866937637329,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.822909414768219,0.4195331633090973,0.4013797044754028,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6935971975326538,0.2471176236867904,1.1339911222457886,284.9028015136719,284.95001220703125,299.9930114746094,291.49969482421875,297.97869873046875,297.3210754394531,284.90411376953125,1.0,0.6947122812271118,0.3331392705440521,0.3331392705440521,1.0,1.0,-3.6547060012817374,0.8988526463508606,2.7558534145355225,0.0758383423089981,0.8691403865814209,0.8691403865814209,0.0,226.2818298339844,244.0,58001.92578125,0.0,4198.142578125,1.0,279.1577453613281,282.9838562011719,294.5296630859375,298.269775390625,293.1499938964844,293.1499938964844,279.45001220703125,38313.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734862446784972,1.0,0.0,0.0,3.6217777729034415,3.621801853179932,8.752595590522105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.72021484375,0.0,1519.1710205078125,1895.4371337890625,0.0,4071.849609375,0.9009010195732116,1.0,0.0,3.0,1.0,0.0
18117900,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.81198650598526,0.4069790542125702,0.3700266778469085,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9426923990249634,0.6355183124542236,0.6040109992027283,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.823974072933197,0.5393092036247253,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8196559548377991,0.4195097684860229,0.4013283848762512,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6906439661979675,0.2472026646137237,1.13463032245636,285.01763916015625,284.95001220703125,299.9847106933594,291.4931030273437,297.9723815917969,297.3147277832031,285.0191650390625,1.0,0.697387158870697,0.3332207202911377,0.3332207202911377,1.0,1.0,-3.662309169769287,0.9013677835464478,2.760941505432129,0.0767898187041282,0.949732780456543,0.949732780456543,0.0,230.18914794921875,244.0,57238.71875,0.0,4243.00732421875,1.0,279.401123046875,283.1199035644531,294.4688415527344,298.0616149902344,293.1499938964844,293.1499938964844,279.45001220703125,34002.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681538939476012,1.0,0.0,0.0,3.67184066772461,3.671864748001098,8.996238989311678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.06396484375,0.0,1542.5660400390625,1895.4371337890625,0.0,4024.92822265625,0.910264492034912,1.0,0.0,3.0,1.0,0.0
18117960,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8094609975814819,0.4068388938903808,0.3700064420700073,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9390885829925536,0.6350427865982056,0.6036592125892639,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.8254516124725342,0.5444334149360657,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8173335790634155,0.4196119010448456,0.4015078842639923,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6885724067687988,0.2473669201135635,1.1357965469360352,285.01171875,284.95001220703125,299.9763488769531,291.4864807128906,297.9671630859375,297.3108215332031,285.0106506347656,1.0,0.6998023390769958,0.3329959511756897,0.3329959511756897,1.0,1.0,-3.669647216796875,0.9028703570365906,2.7667770385742188,0.0766775906085968,0.9680031538009644,0.9680031538009644,0.0,233.26708984375,247.0,57412.4453125,0.0,4282.1474609375,1.0,279.4432067871094,283.113037109375,294.46905517578125,298.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,33173.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665138721466064,1.0,0.0,0.0,3.740870714187622,3.7408952713012695,9.33767410060682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.7109375,0.0,1614.962646484375,1895.4371337890625,0.0,4010.43408203125,0.923617959022522,1.0,0.0,3.0,1.0,0.0
18118020,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.80401611328125,0.405357152223587,0.369161456823349,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.931765913963318,0.6328452229499817,0.6021249294281006,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8269641399383545,0.5541603565216064,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126052021980286,0.4189587533473968,0.4013279378414154,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6843811869621277,0.2471203505992889,1.1364476680755615,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9465637207031,297.2900390625,284.89996337890625,1.0,0.7037122845649719,0.3325464129447937,0.3325464129447937,1.0,1.0,-3.6790647506713854,0.9041773080825806,2.7748873233795166,0.0760363042354583,0.8713986277580261,0.8713986277580261,0.0,238.97140502929688,250.0,58252.5546875,0.0,4343.61376953125,1.0,279.1567687988281,282.9756774902344,294.5046081542969,298.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,38553.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766201972961426,1.0,0.0,0.0,3.643863916397095,3.643888235092163,8.859670401761832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.32666015625,0.0,1545.4285888671875,1895.4371337890625,0.0,4099.27587890625,0.905781388282776,1.0,0.0,3.0,1.0,0.0
18118080,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.80401611328125,0.405357152223587,0.369161456823349,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.931765913963318,0.6328452229499817,0.6021249294281006,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8269641399383545,0.5541603565216064,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8126052021980286,0.4189587533473968,0.4013279378414154,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6843811869621277,0.2471203505992889,1.1364476680755615,284.89862060546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9465637207031,297.2900390625,284.89996337890625,1.0,0.7037122845649719,0.3325464129447937,0.3325464129447937,1.0,1.0,-3.6790647506713854,0.9041773080825806,2.7748873233795166,0.0760363042354583,0.8713986277580261,0.8713986277580261,0.0,238.97140502929688,250.0,58252.5546875,0.0,4343.61376953125,1.0,279.1567687988281,282.9756774902344,294.5046081542969,298.2645568847656,293.1499938964844,293.1499938964844,279.45001220703125,38553.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766201972961426,1.0,0.0,0.0,3.643863916397095,3.643888235092163,8.859670401761832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.32666015625,0.0,1545.4285888671875,1895.4371337890625,0.0,4099.27587890625,0.905781388282776,1.0,0.0,3.0,1.0,0.0
18118140,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999001145362854,0.4048616886138916,0.3686131238937378,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261281490325928,0.6316452026367188,0.6008715629577637,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8299363851547241,0.5616907477378845,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8089926242828369,0.4189647138118744,0.4012830853462219,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812335252761841,0.247232899069786,1.1370649337768557,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9371032714844,297.2841186523437,285.0069580078125,1.0,0.7068350911140442,0.3320968747138977,0.3320968747138977,1.0,1.0,-3.686642408370972,0.9049407243728638,2.781701803207397,0.0750880986452102,0.967798113822937,0.967798113822937,0.0,243.4573669433593,253.0,57535.94140625,0.0,4392.64990234375,1.0,279.4422912597656,283.1080322265625,294.4403991699219,298.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33453.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691261649131776,1.0,0.0,0.0,3.7523622512817374,3.7523868083953857,9.395130859957136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.82421875,0.0,1630.4700927734375,1895.4371337890625,0.0,4033.5068359375,0.9266496300697328,1.0,0.0,3.0,1.0,0.0
18118200,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7999001145362854,0.4048616886138916,0.3686131238937378,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9261281490325928,0.6316452026367188,0.6008715629577637,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.8299363851547241,0.5616907477378845,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8089926242828369,0.4189647138118744,0.4012830853462219,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6812335252761841,0.247232899069786,1.1370649337768557,285.0076599121094,284.95001220703125,299.9421081542969,291.4593505859375,297.9371032714844,297.2841186523437,285.0069580078125,1.0,0.7068350911140442,0.3320968747138977,0.3320968747138977,1.0,1.0,-3.686642408370972,0.9049407243728638,2.781701803207397,0.0750880986452102,0.967798113822937,0.967798113822937,0.0,243.4573669433593,253.0,57535.94140625,0.0,4392.64990234375,1.0,279.4422912597656,283.1080322265625,294.4403991699219,298.0884704589844,293.1499938964844,293.1499938964844,279.1499938964844,33453.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691261649131776,1.0,0.0,0.0,3.7523622512817374,3.7523868083953857,9.395130859957136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.82421875,0.0,1630.4700927734375,1895.4371337890625,0.0,4033.5068359375,0.9266496300697328,1.0,0.0,3.0,1.0,0.0
18118260,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7957905530929565,0.4033579528331756,0.3676784634590149,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.920673966407776,0.6294217705726624,0.5992391705513,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.8316841721534729,0.5687412023544312,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054223656654358,0.4182912707328796,0.4010173380374908,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782457828521729,0.2469419240951538,1.1371749639511108,284.896728515625,284.95001220703125,299.9244689941406,291.4454040527344,297.92010498046875,297.2681579589844,284.89813232421875,1.0,0.709476113319397,0.3317742943763733,0.3317742943763733,1.0,1.0,-3.691857099533081,0.905400574207306,2.786456346511841,0.0745001658797264,0.8705236911773682,0.8705236911773682,0.0,247.62586975097656,256.0,58305.3984375,0.0,4433.31494140625,1.0,279.1566772460937,282.9736633300781,294.4739685058594,298.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38751.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785487651824952,1.0,0.0,0.0,3.6488754749298096,3.648900032043457,8.884057933755685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.83154296875,0.0,1552.496337890625,1895.4371337890625,0.0,4116.095703125,0.9070565104484558,1.0,0.0,3.0,1.0,0.0
18118320,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7957905530929565,0.4033579528331756,0.3676784634590149,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.920673966407776,0.6294217705726624,0.5992391705513,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.8316841721534729,0.5687412023544312,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8054223656654358,0.4182912707328796,0.4010173380374908,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6782457828521729,0.2469419240951538,1.1371749639511108,284.896728515625,284.95001220703125,299.9244689941406,291.4454040527344,297.92010498046875,297.2681579589844,284.89813232421875,1.0,0.709476113319397,0.3317742943763733,0.3317742943763733,1.0,1.0,-3.691857099533081,0.905400574207306,2.786456346511841,0.0745001658797264,0.8705236911773682,0.8705236911773682,0.0,247.62586975097656,256.0,58305.3984375,0.0,4433.31494140625,1.0,279.1566772460937,282.9736633300781,294.4739685058594,298.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38751.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785487651824952,1.0,0.0,0.0,3.6488754749298096,3.648900032043457,8.884057933755685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.83154296875,0.0,1552.496337890625,1895.4371337890625,0.0,4116.095703125,0.9070565104484558,1.0,0.0,3.0,1.0,0.0
18118380,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7925993800163269,0.4028650820255279,0.3670971989631653,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163318276405334,0.6282214522361755,0.5979490876197815,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8348081111907959,0.5745278596878052,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8025833964347839,0.4182994961738586,0.4009380042552948,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.675903856754303,0.247050479054451,1.137582778930664,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.9132385253906,297.2655944824219,285.0058288574219,1.0,0.7118085622787476,0.3314516842365265,0.3314516842365265,1.0,1.0,-3.69695782661438,0.9058437943458556,2.791114091873169,0.0737606957554817,0.9664538502693176,0.9664538502693176,0.0,251.11502075195312,259.0,57550.4609375,0.0,4469.49755859375,1.0,279.4423217773437,283.107421875,294.4100646972656,298.0589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33552.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706206321716307,1.0,0.0,0.0,3.75388503074646,3.7539095878601074,9.4027569730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.9580078125,0.0,1633.0126953125,1895.4371337890625,0.0,4046.673583984375,0.9270671010017396,1.0,0.0,3.0,1.0,0.0
18118440,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7925993800163269,0.4028650820255279,0.3670971989631653,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9163318276405334,0.6282214522361755,0.5979490876197815,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8348081111907959,0.5745278596878052,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8025833964347839,0.4182994961738586,0.4009380042552948,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.675903856754303,0.247050479054451,1.137582778930664,285.0065002441406,284.95001220703125,299.906494140625,291.43115234375,297.9132385253906,297.2655944824219,285.0058288574219,1.0,0.7118085622787476,0.3314516842365265,0.3314516842365265,1.0,1.0,-3.69695782661438,0.9058437943458556,2.791114091873169,0.0737606957554817,0.9664538502693176,0.9664538502693176,0.0,251.11502075195312,259.0,57550.4609375,0.0,4469.49755859375,1.0,279.4423217773437,283.107421875,294.4100646972656,298.0589904785156,293.1499938964844,293.1499938964844,279.1499938964844,33552.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706206321716307,1.0,0.0,0.0,3.75388503074646,3.7539095878601074,9.4027569730315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.9580078125,0.0,1633.0126953125,1895.4371337890625,0.0,4046.673583984375,0.9270671010017396,1.0,0.0,3.0,1.0,0.0
18118500,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7911106944084167,0.402195543050766,0.366811603307724,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9143347144126892,0.6272076368331909,0.5973337888717651,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8358163833618164,0.5772342085838318,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8012962937355042,0.4180440604686737,0.4009436070919037,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6748770475387573,0.2469694018363952,1.138036847114563,284.8800354003906,284.95001220703125,299.8973388671875,291.4239196777344,297.9064025878906,297.260009765625,284.8778991699219,1.0,0.7129451632499695,0.3312903940677643,0.3312903940677643,1.0,1.0,-3.699687957763672,0.9061140418052672,2.79357385635376,0.0734812319278717,0.8800147175788879,0.8800147175788879,0.0,252.77999877929688,259.0,58525.0703125,0.0,4487.61279296875,1.0,279.1953125,282.95477294921875,294.4593200683594,298.2704162597656,293.1499938964844,293.1499938964844,279.1499938964844,37335.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771695137023926,1.0,0.0,0.0,3.727439165115357,3.727464199066162,9.270740406464028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.97265625,0.0,1631.2490234375,1895.4371337890625,0.0,4104.0712890625,0.9216105341911316,1.0,0.0,3.0,1.0,0.0
18118560,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7891130447387695,0.4013701975345611,0.3661508560180664,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.911826491355896,0.6260090470314026,0.5963042974472046,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8365353941917419,0.5804376006126404,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7995733022689819,0.4176347255706787,0.4006578624248504,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6734635829925537,0.2467658668756485,1.1376115083694458,284.8968505859375,284.95001220703125,299.8880920410156,291.4165954589844,297.8979797363281,297.252197265625,284.8984069824219,1.0,0.7139570116996765,0.3311525583267212,0.3311525583267212,1.0,1.0,-3.7006542682647705,0.9059371948242188,2.794717073440552,0.0731329247355461,0.8697232007980347,0.8697232007980347,0.0,254.65907287597656,262.0,58293.89453125,0.0,4502.18798828125,1.0,279.15673828125,282.9748229980469,294.4439392089844,298.2069091796875,293.1499938964844,293.1499938964844,279.45001220703125,38833.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797791242599488,1.0,0.0,0.0,3.646894216537476,3.646918535232544,8.874412174009194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.01611328125,0.0,1550.8988037109375,1895.4371337890625,0.0,4126.8037109375,0.9067476987838744,1.0,0.0,3.0,1.0,0.0
18118620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7862459421157837,0.4008697271347046,0.3655564188957214,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9080700278282166,0.6248040795326233,0.595004141330719,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8396092653274536,0.5850703716278076,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970520257949829,0.4176448881626129,0.4005730450153351,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714131236076355,0.246875911951065,1.1379905939102173,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.8921813964844,297.25128173828125,285.0053100585937,1.0,0.7159479260444641,0.3308768272399902,0.3308768272399902,1.0,1.0,-3.704295873641968,0.906100869178772,2.7981951236724854,0.0724394917488098,0.9651151895523072,0.9651151895523072,0.0,257.8326721191406,265.0,57526.20703125,0.0,4532.45849609375,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0273132324219,293.1499938964844,293.1499938964844,279.1499938964844,33583.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717265367507936,1.0,0.0,0.0,3.7516512870788574,3.751675844192505,9.391569619765504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5068359375,0.0,1630.6451416015625,1895.4371337890625,0.0,4056.400390625,0.9265866279602052,1.0,0.0,3.0,1.0,0.0
18118680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7862459421157837,0.4008697271347046,0.3655564188957214,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9080700278282166,0.6248040795326233,0.595004141330719,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8396092653274536,0.5850703716278076,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7970520257949829,0.4176448881626129,0.4005730450153351,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6714131236076355,0.246875911951065,1.1379905939102173,285.0060119628906,284.95001220703125,299.8692932128906,291.40167236328125,297.8921813964844,297.25128173828125,285.0053100585937,1.0,0.7159479260444641,0.3308768272399902,0.3308768272399902,1.0,1.0,-3.704295873641968,0.906100869178772,2.7981951236724854,0.0724394917488098,0.9651151895523072,0.9651151895523072,0.0,257.8326721191406,265.0,57526.20703125,0.0,4532.45849609375,1.0,279.4422912597656,283.1080627441406,294.3799133300781,298.0273132324219,293.1499938964844,293.1499938964844,279.1499938964844,33583.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717265367507936,1.0,0.0,0.0,3.7516512870788574,3.751675844192505,9.391569619765504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5068359375,0.0,1630.6451416015625,1895.4371337890625,0.0,4056.400390625,0.9265866279602052,1.0,0.0,3.0,1.0,0.0
18118740,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7826878428459167,0.3993571996688843,0.3646070957183838,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.903735876083374,0.6225782036781311,0.593359649181366,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.998529016971588,0.8414108753204346,0.5882827639579773,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939548492431641,0.4169715046882629,0.4002982974052429,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6689180731773376,0.2465805560350418,1.1380378007888794,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8782958984375,297.239990234375,284.8973999023437,1.0,0.7177215814590454,0.3306011259555816,0.3306011259555816,1.0,1.0,-3.704772472381592,0.9053242206573486,2.799448251724243,0.071716658771038,0.8678790926933289,0.8678790926933289,0.0,261.4902038574219,268.0,58232.6796875,0.0,4556.94482421875,1.0,279.15673828125,282.9755554199219,294.4131164550781,298.1727600097656,293.1499938964844,293.1499938964844,279.45001220703125,38886.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807910919189452,1.0,0.0,0.0,3.642581701278688,3.642606019973755,8.853436384015367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.95849609375,0.0,1546.483642578125,1895.4371337890625,0.0,4135.59619140625,0.905756175518036,1.0,0.0,3.0,1.0,0.0
18118800,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7826878428459167,0.3993571996688843,0.3646070957183838,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.903735876083374,0.6225782036781311,0.593359649181366,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.998529016971588,0.8414108753204346,0.5882827639579773,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7939548492431641,0.4169715046882629,0.4002982974052429,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6689180731773376,0.2465805560350418,1.1380378007888794,284.8961181640625,284.95001220703125,299.8500061035156,291.38641357421875,297.8782958984375,297.239990234375,284.8973999023437,1.0,0.7177215814590454,0.3306011259555816,0.3306011259555816,1.0,1.0,-3.704772472381592,0.9053242206573486,2.799448251724243,0.071716658771038,0.8678790926933289,0.8678790926933289,0.0,261.4902038574219,268.0,58232.6796875,0.0,4556.94482421875,1.0,279.15673828125,282.9755554199219,294.4131164550781,298.1727600097656,293.1499938964844,293.1499938964844,279.45001220703125,38886.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807910919189452,1.0,0.0,0.0,3.642581701278688,3.642606019973755,8.853436384015367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.95849609375,0.0,1546.483642578125,1895.4371337890625,0.0,4135.59619140625,0.905756175518036,1.0,0.0,3.0,1.0,0.0
18118860,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7796685695648193,0.3986645936965942,0.3639100193977356,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9000763893127441,0.6211768984794617,0.5919517874717712,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971734285354614,0.8448197841644287,0.5904974341392517,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912667989730835,0.4167918562889099,0.4001116454601288,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6666983962059021,0.2464959174394607,1.137917160987854,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8735046386719,297.2409362792969,285.0028991699219,1.0,0.7192541360855103,0.3303672671318054,0.3303672671318054,1.0,1.0,-3.704535722732544,0.904480278491974,2.800055265426636,0.0708562433719635,0.9610437750816344,0.9610437750816344,0.0,264.74072265625,271.0,57414.23828125,0.0,4576.857421875,1.0,279.4422607421875,283.1083679199219,294.3488464355469,297.989501953125,293.1499938964844,293.1499938964844,279.1499938964844,33662.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723780155181884,1.0,0.0,0.0,3.7439663410186768,3.743990898132324,9.35313437366858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6025390625,0.0,1622.30224609375,1895.4371337890625,0.0,4062.1240234375,0.9249029755592346,1.0,0.0,3.0,1.0,0.0
