time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118920,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7796685695648193,0.3986645936965942,0.3639100193977356,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9000763893127441,0.6211768984794617,0.5919517874717712,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9971734285354614,0.8448197841644287,0.5904974341392517,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7912667989730835,0.4167918562889099,0.4001116454601288,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6666983962059021,0.2464959174394607,1.137917160987854,285.0036315917969,284.95001220703125,299.8296813964844,291.3724975585937,297.8735046386719,297.2409362792969,285.0028991699219,1.0,0.7192541360855103,0.3303672671318054,0.3303672671318054,1.0,1.0,-3.704535722732544,0.904480278491974,2.800055265426636,0.0708562433719635,0.9610437750816344,0.9610437750816344,0.0,264.74072265625,271.0,57414.23828125,0.0,4576.857421875,1.0,279.4422607421875,283.1083679199219,294.3488464355469,297.989501953125,293.1499938964844,293.1499938964844,279.1499938964844,33662.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723780155181884,1.0,0.0,0.0,3.7439663410186768,3.743990898132324,9.35313437366858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6025390625,0.0,1622.30224609375,1895.4371337890625,0.0,4062.1240234375,0.9249029755592346,1.0,0.0,3.0,1.0,0.0
18118980,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757050395011902,0.396764725446701,0.3626615703105926,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954817056655884,0.6185454726219177,0.5899801254272461,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950140714645386,0.8465747237205505,0.5921253561973572,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877240180969238,0.4156980812549591,0.3995015025138855,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6636905670166016,0.2457413226366043,1.1362475156784058,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8581237792969,297.2286071777344,284.8963317871094,1.0,0.7204772233963013,0.3301334083080292,0.3301334083080292,1.0,1.0,-3.6998913288116455,0.9023364782333374,2.7975547313690186,0.0699238926172256,0.8635103106498718,0.8635103106498718,0.0,268.62078857421875,274.0,58036.9375,0.0,4588.32421875,1.0,279.1576232910156,282.9790344238281,294.3841857910156,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,38924.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807323813438416,1.0,0.0,0.0,3.62836217880249,3.628386497497559,8.784449505583325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.876953125,0.0,1530.97900390625,1895.4371337890625,0.0,4135.0869140625,0.902736246585846,1.0,0.0,3.0,1.0,0.0
18119040,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7757050395011902,0.396764725446701,0.3626615703105926,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8954817056655884,0.6185454726219177,0.5899801254272461,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9950140714645386,0.8465747237205505,0.5921253561973572,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7877240180969238,0.4156980812549591,0.3995015025138855,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6636905670166016,0.2457413226366043,1.1362475156784058,284.8954162597656,284.95001220703125,299.8077697753906,291.36151123046875,297.8581237792969,297.2286071777344,284.8963317871094,1.0,0.7204772233963013,0.3301334083080292,0.3301334083080292,1.0,1.0,-3.6998913288116455,0.9023364782333374,2.7975547313690186,0.0699238926172256,0.8635103106498718,0.8635103106498718,0.0,268.62078857421875,274.0,58036.9375,0.0,4588.32421875,1.0,279.1576232910156,282.9790344238281,294.3841857910156,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,38924.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807323813438416,1.0,0.0,0.0,3.62836217880249,3.628386497497559,8.784449505583325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.876953125,0.0,1530.97900390625,1895.4371337890625,0.0,4135.0869140625,0.902736246585846,1.0,0.0,3.0,1.0,0.0
18119100,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7737861275672913,0.3961901664733886,0.3619918525218963,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.893250048160553,0.6175910830497742,0.5889198780059814,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9939962029457092,0.8481032252311707,0.5929543972015381,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.785978376865387,0.4153614342212677,0.3990987837314605,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6621533632278442,0.2454379945993423,1.134827971458435,285.0076904296875,284.95001220703125,299.7962646484375,291.3570556640625,297.8540954589844,297.2274475097656,285.0088806152344,1.0,0.720933198928833,0.3300164937973022,0.3300164937973022,1.0,1.0,-3.696608304977417,0.900988757610321,2.795619487762451,0.069240354001522,0.9395402073860168,0.9395402073860168,0.0,270.427001953125,274.0,57108.890625,0.0,4590.5126953125,1.0,279.4010925292969,283.11602783203125,294.32330322265625,297.9111328125,293.1499938964844,293.1499938964844,279.45001220703125,34540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743367433547974,1.0,0.0,0.0,3.6675117015838623,3.667535543441773,8.975038099379162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.47119140625,0.0,1541.7623291015625,1895.4371337890625,0.0,4079.30419921875,0.9097160696983336,1.0,0.0,3.0,1.0,0.0
18119160,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7724933624267578,0.3957336246967315,0.3616361320018768,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8916619420051575,0.6167768836021423,0.5882035493850708,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9935027360916138,0.8497517108917236,0.5941492915153503,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7847986221313477,0.4151398539543152,0.3989307284355163,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6610906720161438,0.2452161163091659,1.1340327262878418,285.0000915527344,284.95001220703125,299.78436279296875,291.353271484375,297.8514099121094,297.2279968261719,284.9990234375,1.0,0.7214778661727905,0.3299481570720672,0.3299481570720672,1.0,1.0,-3.695594787597656,0.9004562497138977,2.795138597488404,0.0689109042286872,0.9529948234558104,0.9529948234558104,0.0,271.8194885253906,277.0,57159.08203125,0.0,4596.458984375,1.0,279.44317626953125,283.1101379394531,294.3250732421875,297.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33715.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715521335601808,1.0,0.0,0.0,3.726950645446777,3.726975202560425,9.268310918741918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2529296875,0.0,1603.020263671875,1895.4371337890625,0.0,4054.867431640625,0.9208303093910216,1.0,0.0,3.0,1.0,0.0
18119220,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7686428427696228,0.3936528861522674,0.3601989150047302,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872071504592896,0.6139407753944397,0.5860093832015991,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.99133962392807,0.851256251335144,0.5956043004989624,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813219428062439,0.4138325750827789,0.3980869054794311,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.658024251461029,0.2441846281290054,1.130957007408142,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8349609375,297.2150573730469,284.8968505859375,1.0,0.722274124622345,0.3298115134239197,0.3298115134239197,1.0,1.0,-3.688271999359131,0.8978487253189087,2.790423393249512,0.068095177412033,0.8571513295173645,0.8571513295173645,0.0,275.48944091796875,280.0,57711.3515625,0.0,4599.00634765625,1.0,279.1578063964844,282.9865417480469,294.3670349121094,298.09295654296875,293.1499938964844,293.1499938964844,279.45001220703125,39067.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793243408203124,1.0,0.0,0.0,3.601125478744507,3.601149559020996,8.653061627228453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.4453125,0.0,1502.11669921875,1895.4371337890625,0.0,4122.84765625,0.8968286514282227,1.0,0.0,3.0,1.0,0.0
18119280,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7686428427696228,0.3936528861522674,0.3601989150047302,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8872071504592896,0.6139407753944397,0.5860093832015991,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.99133962392807,0.851256251335144,0.5956043004989624,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7813219428062439,0.4138325750827789,0.3980869054794311,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.658024251461029,0.2441846281290054,1.130957007408142,284.8959350585937,284.95001220703125,299.75946044921875,291.3475341796875,297.8349609375,297.2150573730469,284.8968505859375,1.0,0.722274124622345,0.3298115134239197,0.3298115134239197,1.0,1.0,-3.688271999359131,0.8978487253189087,2.790423393249512,0.068095177412033,0.8571513295173645,0.8571513295173645,0.0,275.48944091796875,280.0,57711.3515625,0.0,4599.00634765625,1.0,279.1578063964844,282.9865417480469,294.3670349121094,298.09295654296875,293.1499938964844,293.1499938964844,279.45001220703125,39067.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793243408203124,1.0,0.0,0.0,3.601125478744507,3.601149559020996,8.653061627228453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.4453125,0.0,1502.11669921875,1895.4371337890625,0.0,4122.84765625,0.8968286514282227,1.0,0.0,3.0,1.0,0.0
18119340,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.76556396484375,0.3924693763256073,0.3590435981750488,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8835455775260925,0.6120025515556335,0.5840797424316406,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9898335337638856,0.854077160358429,0.5974252820014954,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7784974575042725,0.413105845451355,0.3973589837551117,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554384231567383,0.2434575110673904,1.127784252166748,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21368408203125,284.9970703125,1.0,0.7229486107826233,0.3296748697757721,0.3296748697757721,1.0,1.0,-3.682049512863159,0.8955746293067932,2.7864749431610107,0.0671188831329345,0.9442118406295776,0.9442118406295776,0.0,278.4953918457031,283.0,56828.7265625,0.0,4600.46533203125,1.0,279.44195556640625,283.1153564453125,294.3144226074219,297.91668701171875,293.1499938964844,293.1499938964844,279.1499938964844,33816.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697173833847046,1.0,0.0,0.0,3.6984808444976807,3.69850492477417,9.127252269536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8759765625,0.0,1571.226318359375,1895.4371337890625,0.0,4038.71875,0.9146897196769714,1.0,0.0,3.0,1.0,0.0
18119400,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.76556396484375,0.3924693763256073,0.3590435981750488,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8835455775260925,0.6120025515556335,0.5840797424316406,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9898335337638856,0.854077160358429,0.5974252820014954,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7784974575042725,0.413105845451355,0.3973589837551117,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6554384231567383,0.2434575110673904,1.127784252166748,284.99786376953125,284.95001220703125,299.7331237792969,291.34405517578125,297.8269958496094,297.21368408203125,284.9970703125,1.0,0.7229486107826233,0.3296748697757721,0.3296748697757721,1.0,1.0,-3.682049512863159,0.8955746293067932,2.7864749431610107,0.0671188831329345,0.9442118406295776,0.9442118406295776,0.0,278.4953918457031,283.0,56828.7265625,0.0,4600.46533203125,1.0,279.44195556640625,283.1153564453125,294.3144226074219,297.91668701171875,293.1499938964844,293.1499938964844,279.1499938964844,33816.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697173833847046,1.0,0.0,0.0,3.6984808444976807,3.69850492477417,9.127252269536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8759765625,0.0,1571.226318359375,1895.4371337890625,0.0,4038.71875,0.9146897196769714,1.0,0.0,3.0,1.0,0.0
18119460,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7618187665939331,0.3902638852596283,0.3574764728546142,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.879211962223053,0.6090255379676819,0.5817339420318604,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9875563383102416,0.8551293611526489,0.5985618829727173,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7750856280326843,0.4116414189338684,0.3963552117347717,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523939371109009,0.2422617375850677,1.1239078044891355,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.8092041015625,297.1997375488281,284.8981018066406,1.0,0.7234675884246826,0.3295930922031402,0.3295930922031402,1.0,1.0,-3.6728482246398926,0.892591118812561,2.780257225036621,0.0663368552923202,0.8505657911300659,0.8505657911300659,0.0,282.05499267578125,286.0,57328.60546875,0.0,4597.01025390625,1.0,279.15802001953125,282.9960632324219,294.3602905273437,298.0616149902344,293.1499938964844,293.1499938964844,279.45001220703125,39137.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977089822292328,1.0,0.0,0.0,3.5686421394348145,3.5686659812927246,8.497658541273267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.65576171875,0.0,1467.472412109375,1895.4371337890625,0.0,4103.37548828125,0.8897029757499695,1.0,0.0,3.0,1.0,0.0
18119520,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7618187665939331,0.3902638852596283,0.3574764728546142,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.879211962223053,0.6090255379676819,0.5817339420318604,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9875563383102416,0.8551293611526489,0.5985618829727173,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7750856280326843,0.4116414189338684,0.3963552117347717,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6523939371109009,0.2422617375850677,1.1239078044891355,284.8973083496094,284.95001220703125,299.7054138183594,291.3426513671875,297.8092041015625,297.1997375488281,284.8981018066406,1.0,0.7234675884246826,0.3295930922031402,0.3295930922031402,1.0,1.0,-3.6728482246398926,0.892591118812561,2.780257225036621,0.0663368552923202,0.8505657911300659,0.8505657911300659,0.0,282.05499267578125,286.0,57328.60546875,0.0,4597.01025390625,1.0,279.15802001953125,282.9960632324219,294.3602905273437,298.0616149902344,293.1499938964844,293.1499938964844,279.45001220703125,39137.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977089822292328,1.0,0.0,0.0,3.5686421394348145,3.5686659812927246,8.497658541273267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.65576171875,0.0,1467.472412109375,1895.4371337890625,0.0,4103.37548828125,0.8897029757499695,1.0,0.0,3.0,1.0,0.0
18119580,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588158249855042,0.3889490962028503,0.3562097251415252,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756406903266907,0.6069391369819641,0.5796725749969482,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859535694122314,0.8575851917266846,0.6001101732254028,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723023891448975,0.4107652008533478,0.3954872488975525,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498188972473145,0.2413825392723083,1.120058298110962,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.1978454589844,284.9951477050781,1.0,0.7239099144935608,0.3295113146305084,0.3295113146305084,1.0,1.0,-3.665022611618042,0.890026867389679,2.774995803833008,0.0654275119304657,0.93506121635437,0.93506121635437,0.0,284.9767761230469,289.0,56450.12109375,0.0,4593.42724609375,1.0,279.44171142578125,283.12176513671875,294.3119201660156,297.8898010253906,293.1499938964844,293.1499938964844,279.1499938964844,33825.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967178225517273,1.0,0.0,0.0,3.6671764850616455,3.667200326919556,8.973397598310839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.390625,0.0,1536.0157470703125,1895.4371337890625,0.0,4016.308837890625,0.9076499938964844,1.0,0.0,3.0,1.0,0.0
18119640,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7588158249855042,0.3889490962028503,0.3562097251415252,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8756406903266907,0.6069391369819641,0.5796725749969482,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9859535694122314,0.8575851917266846,0.6001101732254028,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7723023891448975,0.4107652008533478,0.3954872488975525,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498188972473145,0.2413825392723083,1.120058298110962,284.9959716796875,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.1978454589844,284.9951477050781,1.0,0.7239099144935608,0.3295113146305084,0.3295113146305084,1.0,1.0,-3.665022611618042,0.890026867389679,2.774995803833008,0.0654275119304657,0.93506121635437,0.93506121635437,0.0,284.9767761230469,289.0,56450.12109375,0.0,4593.42724609375,1.0,279.44171142578125,283.12176513671875,294.3119201660156,297.8898010253906,293.1499938964844,293.1499938964844,279.1499938964844,33825.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967178225517273,1.0,0.0,0.0,3.6671764850616455,3.667200326919556,8.973397598310839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.390625,0.0,1536.0157470703125,1895.4371337890625,0.0,4016.308837890625,0.9076499938964844,1.0,0.0,3.0,1.0,0.0
18119700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7572723627090454,0.3878613114356994,0.3555523753166199,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8738163113594055,0.6054689288139343,0.578632652759552,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.985061764717102,0.8580667972564697,0.6008016467094421,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7708879709243774,0.4100444614887237,0.3950656950473785,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6485313773155212,0.2407779693603515,1.1182401180267334,284.8753967285156,284.95001220703125,299.661376953125,291.3439025878906,297.7917785644531,297.1917724609375,284.874267578125,1.0,0.7241518497467041,0.3294704258441925,0.3294704258441925,1.0,1.0,-3.661125659942627,0.8887438178062439,2.7723817825317383,0.0651110038161277,0.8495810031890869,0.8495810031890869,0.0,286.52813720703125,289.0,57230.88671875,0.0,4592.23095703125,1.0,279.19793701171875,282.9795227050781,294.36962890625,298.0986022949219,293.1499938964844,293.1499938964844,279.1499938964844,38280.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972790777683258,1.0,0.0,0.0,3.621429681777954,3.6214537620544434,8.750913593758014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.25244140625,0.0,1518.543212890625,1895.4371337890625,0.0,4065.748291015625,0.8983023762702942,1.0,0.0,3.0,1.0,0.0
18119760,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7552006244659424,0.3866471350193023,0.3545506000518799,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8714499473571777,0.6038464903831482,0.5772122144699097,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9836263060569764,0.8584105372428894,0.6010787487030029,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7689870595932007,0.4091895222663879,0.3943707048892975,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6468315124511719,0.2400558441877365,1.1155667304992676,284.8986511230469,284.95001220703125,299.64605712890625,291.3451232910156,297.7821655273437,297.1842956542969,284.89990234375,1.0,0.7242333889007568,0.3294636607170105,0.3294636607170105,1.0,1.0,-3.6544950008392334,0.8867636322975159,2.7677314281463623,0.0646574720740318,0.8436453342437744,0.8436453342437744,0.0,288.4483642578125,292.0,56891.765625,0.0,4585.71240234375,1.0,279.1575927734375,283.007080078125,294.3622436523437,298.03643798828125,293.1499938964844,293.1499938964844,279.45001220703125,39358.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97434264421463,1.0,0.0,0.0,3.530407667160034,3.530431270599365,8.316546882269904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.4716796875,0.0,1428.4451904296875,1895.4371337890625,0.0,4079.35546875,0.8814384341239929,1.0,0.0,3.0,1.0,0.0
18119820,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.752265214920044,0.385221391916275,0.3531867861747741,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679582476615906,0.6016295552253723,0.5750314593315125,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.981959104537964,0.8606422543525696,0.6024717688560486,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662529349327087,0.4082024991512298,0.3933994174003601,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442716717720032,0.2390476018190384,1.11114501953125,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77301025390625,297.1827087402344,284.9932861328125,1.0,0.7245073318481445,0.3294501304626465,0.3294501304626465,1.0,1.0,-3.64540958404541,0.8840513229370117,2.7613582611083984,0.0638830512762069,0.9257317781448364,0.9257317781448364,0.0,291.32635498046875,295.0,56040.5625,0.0,4578.35107421875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.86822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33823.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641914963722228,1.0,0.0,0.0,3.633203029632568,3.63322639465332,8.80790480550786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1279296875,0.0,1498.35205078125,1895.4371337890625,0.0,3989.85986328125,0.9000107049942017,1.0,0.0,3.0,1.0,0.0
18119880,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.752265214920044,0.385221391916275,0.3531867861747741,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8679582476615906,0.6016295552253723,0.5750314593315125,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.981959104537964,0.8606422543525696,0.6024717688560486,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7662529349327087,0.4082024991512298,0.3933994174003601,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6442716717720032,0.2390476018190384,1.11114501953125,284.9941101074219,284.95001220703125,299.614501953125,291.3485412597656,297.77301025390625,297.1827087402344,284.9932861328125,1.0,0.7245073318481445,0.3294501304626465,0.3294501304626465,1.0,1.0,-3.64540958404541,0.8840513229370117,2.7613582611083984,0.0638830512762069,0.9257317781448364,0.9257317781448364,0.0,291.32635498046875,295.0,56040.5625,0.0,4578.35107421875,1.0,279.4414367675781,283.12890625,294.3163452148437,297.86822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33823.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641914963722228,1.0,0.0,0.0,3.633203029632568,3.63322639465332,8.80790480550786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1279296875,0.0,1498.35205078125,1895.4371337890625,0.0,3989.85986328125,0.9000107049942017,1.0,0.0,3.0,1.0,0.0
18119940,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7487432956695557,0.3828364014625549,0.3514362871646881,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638734817504883,0.5984328985214233,0.5724552869796753,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9795509576797484,0.8612663149833679,0.6032841801643372,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7630100846290588,0.4065358936786651,0.3921844959259033,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6413201689720154,0.2376062721014022,1.106100082397461,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7547302246094,297.1696472167969,284.9011535644531,1.0,0.7246765494346619,0.3294366002082824,0.3294366002082824,1.0,1.0,-3.633659839630127,0.8805452585220337,2.753114700317383,0.0631379559636116,0.8369760513305664,0.8369760513305664,0.0,294.7641906738281,298.0,56457.1953125,0.0,4567.06396484375,1.0,279.1585693359375,283.01806640625,294.3685302734375,298.0149230957031,293.1499938964844,293.1499938964844,279.45001220703125,39184.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971136212348938,1.0,0.0,0.0,3.495168924331665,3.495192050933838,8.151351948981755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3193359375,0.0,1390.452392578125,1895.4371337890625,0.0,4051.210205078125,0.8735302686691284,1.0,0.0,3.0,1.0,0.0
18120000,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7487432956695557,0.3828364014625549,0.3514362871646881,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8638734817504883,0.5984328985214233,0.5724552869796753,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9795509576797484,0.8612663149833679,0.6032841801643372,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7630100846290588,0.4065358936786651,0.3921844959259033,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6413201689720154,0.2376062721014022,1.106100082397461,284.9005432128906,284.95001220703125,299.5817565917969,291.35308837890625,297.7547302246094,297.1696472167969,284.9011535644531,1.0,0.7246765494346619,0.3294366002082824,0.3294366002082824,1.0,1.0,-3.633659839630127,0.8805452585220337,2.753114700317383,0.0631379559636116,0.8369760513305664,0.8369760513305664,0.0,294.7641906738281,298.0,56457.1953125,0.0,4567.06396484375,1.0,279.1585693359375,283.01806640625,294.3685302734375,298.0149230957031,293.1499938964844,293.1499938964844,279.45001220703125,39184.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971136212348938,1.0,0.0,0.0,3.495168924331665,3.495192050933838,8.151351948981755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3193359375,0.0,1390.452392578125,1895.4371337890625,0.0,4051.210205078125,0.8735302686691284,1.0,0.0,3.0,1.0,0.0
18120060,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7458814978599548,0.3813056349754333,0.3499960303306579,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604698181152344,0.5960903763771057,0.5701756477355957,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.977821946144104,0.8632668852806091,0.6045386791229248,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603364586830139,0.405448704957962,0.3911314904689789,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6387827396392822,0.2364806681871414,1.101189374923706,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.7452697753906,297.16827392578125,284.991455078125,1.0,0.7248146533966064,0.3294983804225921,0.3294983804225921,1.0,1.0,-3.623511075973511,0.8777540326118469,2.7457571029663086,0.0625349059700965,0.9162054061889648,0.9162054061889648,0.0,297.6132202148437,301.0,55603.3515625,0.0,4556.61572265625,1.0,279.441162109375,283.13671875,294.3256530761719,297.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,33822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608715176582336,1.0,0.0,0.0,3.5969114303588867,3.59693455696106,8.632822527943063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.080078125,0.0,1458.850830078125,1895.4371337890625,0.0,3960.35107421875,0.8918566107749939,1.0,0.0,3.0,1.0,0.0
18120120,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7458814978599548,0.3813056349754333,0.3499960303306579,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8604698181152344,0.5960903763771057,0.5701756477355957,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.977821946144104,0.8632668852806091,0.6045386791229248,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7603364586830139,0.405448704957962,0.3911314904689789,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6387827396392822,0.2364806681871414,1.101189374923706,284.9922790527344,284.95001220703125,299.5478515625,291.3586120605469,297.7452697753906,297.16827392578125,284.991455078125,1.0,0.7248146533966064,0.3294983804225921,0.3294983804225921,1.0,1.0,-3.623511075973511,0.8777540326118469,2.7457571029663086,0.0625349059700965,0.9162054061889648,0.9162054061889648,0.0,297.6132202148437,301.0,55603.3515625,0.0,4556.61572265625,1.0,279.441162109375,283.13671875,294.3256530761719,297.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,33822.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608715176582336,1.0,0.0,0.0,3.5969114303588867,3.59693455696106,8.632822527943063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.080078125,0.0,1458.850830078125,1895.4371337890625,0.0,3960.35107421875,0.8918566107749939,1.0,0.0,3.0,1.0,0.0
18120180,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7424497008323669,0.3788436353206634,0.3481670320034027,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8564949035644531,0.5927951335906982,0.5674965977668762,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753313660621644,0.8636837005615234,0.6052003502845764,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7571717500686646,0.403699517250061,0.3898317813873291,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358650326728821,0.2349350899457931,1.0956531763076782,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.7268981933594,297.1556396484375,284.90264892578125,1.0,0.7248525023460388,0.3295601904392242,0.3295601904392242,1.0,1.0,-3.6106693744659424,0.8741662502288818,2.7365031242370605,0.0619555935263633,0.8299611210823059,0.8299611210823059,0.0,301.0282897949219,304.0,55981.94921875,0.0,4542.2421875,1.0,279.1588439941406,283.0299377441406,294.37957763671875,297.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,39188.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676814675331116,1.0,0.0,0.0,3.455578327178955,3.455601215362549,7.96773349520663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03466796875,0.0,1350.0194091796875,1895.4371337890625,0.0,4020.755615234375,0.8647952079772949,1.0,0.0,3.0,1.0,0.0
18120240,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7424497008323669,0.3788436353206634,0.3481670320034027,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8564949035644531,0.5927951335906982,0.5674965977668762,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9753313660621644,0.8636837005615234,0.6052003502845764,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7571717500686646,0.403699517250061,0.3898317813873291,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6358650326728821,0.2349350899457931,1.0956531763076782,284.90216064453125,284.95001220703125,299.5128479003906,291.3648376464844,297.7268981933594,297.1556396484375,284.90264892578125,1.0,0.7248525023460388,0.3295601904392242,0.3295601904392242,1.0,1.0,-3.6106693744659424,0.8741662502288818,2.7365031242370605,0.0619555935263633,0.8299611210823059,0.8299611210823059,0.0,301.0282897949219,304.0,55981.94921875,0.0,4542.2421875,1.0,279.1588439941406,283.0299377441406,294.37957763671875,297.9965209960937,293.1499938964844,293.1499938964844,279.45001220703125,39188.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676814675331116,1.0,0.0,0.0,3.455578327178955,3.455601215362549,7.96773349520663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.03466796875,0.0,1350.0194091796875,1895.4371337890625,0.0,4020.755615234375,0.8647952079772949,1.0,0.0,3.0,1.0,0.0
18120300,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7408328652381897,0.3779869973659515,0.3472682535648346,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8546117544174194,0.5915130376815796,0.5661531090736389,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9741930961608888,0.8645375370979309,0.6055873036384583,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.755664587020874,0.4030628204345703,0.3891554474830627,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6344387531280518,0.2342805713415146,1.0926506519317627,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7215270996094,297.1544189453125,285.004638671875,1.0,0.7248070240020752,0.3295910656452179,0.3295910656452179,1.0,1.0,-3.604005098342896,0.8723044395446777,2.7317006587982178,0.0615242794156074,0.8997399806976318,0.8997399806976318,0.0,302.60662841796875,304.0,55125.32421875,0.0,4533.625,1.0,279.3969116210937,283.1553649902344,294.3273010253906,297.7889709472656,293.1499938964844,293.1499938964844,279.45001220703125,34395.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960634708404541,1.0,0.0,0.0,3.500394821166992,3.500417232513428,8.175745733751683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.724609375,0.0,1361.498291015625,1895.4371337890625,0.0,3958.24169921875,0.8723934292793274,1.0,0.0,3.0,1.0,0.0
18120360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7396312952041626,0.3772134184837341,0.3466430902481079,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.853156566619873,0.5903313755989075,0.5651094317436218,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9735105037689208,0.8654508590698242,0.6062978506088257,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.754540205001831,0.4025172293186188,0.3886941969394684,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6333262920379639,0.2336993068456649,1.0902682542800903,284.99005126953125,284.95001220703125,299.476806640625,291.37158203125,297.7170715332031,297.1544189453125,284.9889221191406,1.0,0.7248669266700745,0.329646348953247,0.329646348953247,1.0,1.0,-3.5994296073913574,0.8711294531822205,2.728300094604492,0.0613639838993549,0.9062437415122986,0.9062437415122986,0.0,303.874755859375,307.0,55141.5546875,0.0,4528.85009765625,1.0,279.44171142578125,283.1443786621094,294.337158203125,297.8332824707031,293.1499938964844,293.1499938964844,279.1499938964844,33745.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957262396812439,1.0,0.0,0.0,3.560474395751953,3.560497283935547,8.458805496047717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0107421875,0.0,1419.377197265625,1895.4371337890625,0.0,3928.1455078125,0.8833938241004944,1.0,0.0,3.0,1.0,0.0
18120420,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7362836003303528,0.3746807277202606,0.3447469770908355,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8492978811264038,0.5869429111480713,0.5623382329940796,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9709445834159852,0.8656580448150635,0.6068148612976074,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514609694480896,0.4006910622119903,0.3873188197612762,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630431592464447,0.2320578396320343,1.0842872858047483,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.69854736328125,297.14215087890625,284.9040832519531,1.0,0.7247872352600098,0.3297569453716278,0.3297569453716278,1.0,1.0,-3.5855963230133057,0.867399275302887,2.7181971073150635,0.0608752556145191,0.8227648138999939,0.8227648138999939,0.0,307.26568603515625,295.0,55477.0546875,0.0,4511.72119140625,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,39186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639960527420044,1.0,0.0,0.0,3.413931608200073,3.413954019546509,7.776836241646379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.87841796875,0.0,1308.3466796875,1895.4371337890625,0.0,3988.126220703125,0.8556219935417175,1.0,0.0,3.0,1.0,0.0
18120480,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7362836003303528,0.3746807277202606,0.3447469770908355,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8492978811264038,0.5869429111480713,0.5623382329940796,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9709445834159852,0.8656580448150635,0.6068148612976074,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7514609694480896,0.4006910622119903,0.3873188197612762,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.630431592464447,0.2320578396320343,1.0842872858047483,284.9037170410156,284.95001220703125,299.4397888183594,291.37860107421875,297.69854736328125,297.14215087890625,284.9040832519531,1.0,0.7247872352600098,0.3297569453716278,0.3297569453716278,1.0,1.0,-3.5855963230133057,0.867399275302887,2.7181971073150635,0.0608752556145191,0.8227648138999939,0.8227648138999939,0.0,307.26568603515625,295.0,55477.0546875,0.0,4511.72119140625,1.0,279.15924072265625,283.0424499511719,294.39276123046875,297.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,39186.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639960527420044,1.0,0.0,0.0,3.413931608200073,3.413954019546509,7.776836241646379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.87841796875,0.0,1308.3466796875,1895.4371337890625,0.0,3988.126220703125,0.8556219935417175,1.0,0.0,3.0,1.0,0.0
18120540,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7369226813316345,0.3729768693447113,0.342901349067688,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8501902222633362,0.5843719244003296,0.5595864653587341,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738600254058838,0.867194414138794,0.6075649261474609,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7525105476379395,0.3994298577308655,0.3858366906642914,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307491660118103,0.2307344526052475,1.0771998167037964,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6883544921875,297.1411437988281,284.9862670898437,1.0,0.7206153273582458,0.3298675119876861,0.3298675119876861,1.0,1.0,-3.5706560611724854,0.8633428812026978,2.707313299179077,0.0601673275232315,0.8951780200004578,0.8951780200004578,0.0,302.94549560546875,283.0,54611.53125,0.0,4444.64453125,1.0,279.4404602050781,283.1532592773437,294.3514099121094,297.815673828125,293.1499938964844,293.1499938964844,279.75,33903.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535043835639954,1.0,0.0,0.0,3.5161807537078857,3.5162031650543213,8.249652978520317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7744140625,0.0,1374.21142578125,1895.4371337890625,0.0,3894.476806640625,0.8738092184066772,1.0,0.0,3.0,1.0,0.0
18120600,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7369226813316345,0.3729768693447113,0.342901349067688,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8501902222633362,0.5843719244003296,0.5595864653587341,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9738600254058838,0.867194414138794,0.6075649261474609,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7525105476379395,0.3994298577308655,0.3858366906642914,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6307491660118103,0.2307344526052475,1.0771998167037964,284.9870910644531,284.95001220703125,299.4017944335937,291.3856811523437,297.6883544921875,297.1411437988281,284.9862670898437,1.0,0.7206153273582458,0.3298675119876861,0.3298675119876861,1.0,1.0,-3.5706560611724854,0.8633428812026978,2.707313299179077,0.0601673275232315,0.8951780200004578,0.8951780200004578,0.0,302.94549560546875,283.0,54611.53125,0.0,4444.64453125,1.0,279.4404602050781,283.1532592773437,294.3514099121094,297.815673828125,293.1499938964844,293.1499938964844,279.75,33903.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535043835639954,1.0,0.0,0.0,3.5161807537078857,3.5162031650543213,8.249652978520317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.7744140625,0.0,1374.21142578125,1895.4371337890625,0.0,3894.476806640625,0.8738092184066772,1.0,0.0,3.0,1.0,0.0
18120660,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7399963736534119,0.3715187907218933,0.3412811756134033,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539590835571289,0.5820776224136353,0.5570989847183228,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9797579646110536,0.8689126968383789,0.608519971370697,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561259865760803,0.3984310030937195,0.3845528066158294,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.633131206035614,0.2296389937400818,1.0706558227539062,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6800537109375,297.1427307128906,285.03839111328125,1.0,0.7148861885070801,0.3300407528877258,0.3300407528877258,1.0,1.0,-3.557446479797364,0.8599857091903687,2.697460889816284,0.0598080493509769,0.9930301904678344,0.9930301904678344,0.0,294.51055908203125,271.0,54012.65625,0.0,4357.71044921875,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.77349853515625,293.1499938964844,293.1499938964844,279.45001220703125,31326.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447343349456788,1.0,0.0,0.0,3.7040255069732666,3.7040493488311768,9.154639428743394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.9765625,0.0,1558.6275634765625,1895.4371337890625,0.0,3815.403076171875,0.9140546917915344,1.0,0.0,3.0,1.0,0.0
18120720,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7399963736534119,0.3715187907218933,0.3412811756134033,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8539590835571289,0.5820776224136353,0.5570989847183228,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9797579646110536,0.8689126968383789,0.608519971370697,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7561259865760803,0.3984310030937195,0.3845528066158294,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.633131206035614,0.2296389937400818,1.0706558227539062,285.0409240722656,284.95001220703125,299.3628845214844,291.3926086425781,297.6800537109375,297.1427307128906,285.03839111328125,1.0,0.7148861885070801,0.3300407528877258,0.3300407528877258,1.0,1.0,-3.557446479797364,0.8599857091903687,2.697460889816284,0.0598080493509769,0.9930301904678344,0.9930301904678344,0.0,294.51055908203125,271.0,54012.65625,0.0,4357.71044921875,1.0,279.7411804199219,283.2304382324219,294.3625183105469,297.77349853515625,293.1499938964844,293.1499938964844,279.45001220703125,31326.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447343349456788,1.0,0.0,0.0,3.7040255069732666,3.7040493488311768,9.154639428743394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.9765625,0.0,1558.6275634765625,1895.4371337890625,0.0,3815.403076171875,0.9140546917915344,1.0,0.0,3.0,1.0,0.0
