time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120780,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429203987121582,0.3687069118022918,0.3387848436832428,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8577949404716492,0.5783398151397705,0.5536494255065918,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9853240251541138,0.868340015411377,0.6082795262336731,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598091959953308,0.3963967859745025,0.3826002776622772,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355352401733398,0.227894976735115,1.062232255935669,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6582336425781,297.1271057128906,284.8825988769531,1.0,0.7079191207885742,0.3302140235900879,0.3302140235900879,1.0,1.0,-3.537537336349488,0.8546382784843445,2.682899236679077,0.0591429509222507,0.8687010407447815,0.8687010407447815,0.0,285.3144226074219,259.0,54699.921875,0.0,4249.04638671875,1.0,279.4567565917969,283.0524597167969,294.43194580078125,297.9687805175781,293.1499938964844,293.1499938964844,279.75,38297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556065201759338,1.0,0.0,0.0,3.634002923965454,3.6340272426605225,8.81178436884511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.2958984375,0.0,1532.5594482421875,1895.4371337890625,0.0,3913.32666015625,0.9030096530914308,1.0,0.0,3.0,1.0,0.0
18120840,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7429203987121582,0.3687069118022918,0.3387848436832428,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8577949404716492,0.5783398151397705,0.5536494255065918,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9853240251541138,0.868340015411377,0.6082795262336731,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7598091959953308,0.3963967859745025,0.3826002776622772,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6355352401733398,0.227894976735115,1.062232255935669,284.8816833496094,284.95001220703125,299.3231201171875,291.3992004394531,297.6582336425781,297.1271057128906,284.8825988769531,1.0,0.7079191207885742,0.3302140235900879,0.3302140235900879,1.0,1.0,-3.537537336349488,0.8546382784843445,2.682899236679077,0.0591429509222507,0.8687010407447815,0.8687010407447815,0.0,285.3144226074219,259.0,54699.921875,0.0,4249.04638671875,1.0,279.4567565917969,283.0524597167969,294.43194580078125,297.9687805175781,293.1499938964844,293.1499938964844,279.75,38297.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556065201759338,1.0,0.0,0.0,3.634002923965454,3.6340272426605225,8.81178436884511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.2958984375,0.0,1532.5594482421875,1895.4371337890625,0.0,3913.32666015625,0.9030096530914308,1.0,0.0,3.0,1.0,0.0
18120900,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7446472644805908,0.3676939308643341,0.3374540507793426,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8600398302078247,0.5768343806266785,0.5517938137054443,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.988337516784668,0.8687750101089478,0.6081132888793945,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7619172930717468,0.3956026434898376,0.3814908266067505,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6368957161903381,0.2271196693181991,1.0574132204055786,284.9942626953125,284.95001220703125,299.3029479980469,291.4022827148437,297.6514587402344,297.1247863769531,284.9959716796875,1.0,0.7040720582008362,0.3303006589412689,0.3303006589412689,1.0,1.0,-3.5263657569885254,0.8516069054603577,2.6747589111328125,0.0585583187639713,0.9400957822799684,0.9400957822799684,0.0,280.2402038574219,259.0,53681.859375,0.0,4189.09716796875,1.0,279.701171875,283.19207763671875,294.3721008300781,297.7489624023437,293.1499938964844,293.1499938964844,279.75,34504.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492578506469728,1.0,0.0,0.0,3.667414665222168,3.667438745498657,8.974564025265863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.72412109375,0.0,1541.3861083984375,1895.4371337890625,0.0,3856.273681640625,0.909654140472412,1.0,0.0,3.0,1.0,0.0
18120960,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7471649050712585,0.3668858408927917,0.3364920914173126,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.863132894039154,0.5755499601364136,0.5503323674201965,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.992024302482605,0.8694553971290588,0.6084089279174805,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7647828459739685,0.3949853479862213,0.3806558847427368,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6388533115386963,0.2264727503061294,1.0533443689346311,284.9861755371094,284.95001220703125,299.2825622558594,291.4052429199219,297.6468505859375,297.125244140625,284.9848327636719,1.0,0.7002403140068054,0.3304499983787536,0.3304499983787536,1.0,1.0,-3.517904281616211,0.8495607376098633,2.668343544006348,0.058391697704792,0.9488738179206848,0.9488738179206848,0.0,274.5411682128906,247.0,53637.26953125,0.0,4132.76904296875,1.0,279.7430419921875,283.1864013671875,294.37603759765625,297.7840270996094,293.1499938964844,293.1499938964844,279.45001220703125,33827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461015462875366,1.0,0.0,0.0,3.724452257156372,3.72447657585144,9.255888357984076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.91552734375,0.0,1600.9998779296875,1895.4371337890625,0.0,3827.77490234375,0.920291006565094,1.0,0.0,3.0,1.0,0.0
18121020,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7517591714859009,0.3642889559268951,0.3340184092521667,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689523935317993,0.5719624757766724,0.5468267202377319,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9984722137451172,0.8690787553787231,0.6080909967422485,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702115774154663,0.3930301964282989,0.3786068856716156,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425337791442871,0.224740594625473,1.044289231300354,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6278076171875,297.11346435546875,284.88409423828125,1.0,0.6921992301940918,0.3307487070560455,0.3307487070560455,1.0,1.0,-3.496978282928467,0.8442882299423218,2.6526899337768555,0.0579846948385238,0.8436092138290405,0.8436092138290405,0.0,263.57183837890625,235.0,53938.44921875,0.0,4013.199462890625,1.0,279.4579162597656,283.0703125,294.4266357421875,297.9197692871094,293.1499938964844,293.1499938964844,279.75,39892.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533116817474364,1.0,0.0,0.0,3.566476821899414,3.566500902175904,8.487350555697049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.85107421875,0.0,1470.6719970703125,1895.4371337890625,0.0,3892.746826171875,0.889802098274231,1.0,0.0,3.0,1.0,0.0
18121080,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7517591714859009,0.3642889559268951,0.3340184092521667,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8689523935317993,0.5719624757766724,0.5468267202377319,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9984722137451172,0.8690787553787231,0.6080909967422485,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7702115774154663,0.3930301964282989,0.3786068856716156,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6425337791442871,0.224740594625473,1.044289231300354,284.8829650878906,284.95001220703125,299.2412414550781,291.4104919433594,297.6278076171875,297.11346435546875,284.88409423828125,1.0,0.6921992301940918,0.3307487070560455,0.3307487070560455,1.0,1.0,-3.496978282928467,0.8442882299423218,2.6526899337768555,0.0579846948385238,0.8436092138290405,0.8436092138290405,0.0,263.57183837890625,235.0,53938.44921875,0.0,4013.199462890625,1.0,279.4579162597656,283.0703125,294.4266357421875,297.9197692871094,293.1499938964844,293.1499938964844,279.75,39892.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533116817474364,1.0,0.0,0.0,3.566476821899414,3.566500902175904,8.487350555697049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.85107421875,0.0,1470.6719970703125,1895.4371337890625,0.0,3892.746826171875,0.889802098274231,1.0,0.0,3.0,1.0,0.0
18121140,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7561624050140381,0.3626008927822113,0.331974595785141,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8743899464607239,0.569291353225708,0.5437517762184143,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714833855628967,0.5974363684654236,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7753018140792847,0.3917023837566376,0.3768461346626282,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.645919919013977,0.2233652770519256,1.0359809398651123,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62164306640625,297.1192932128906,284.980224609375,1.0,0.6832007169723511,0.331047385931015,0.331047385931015,1.0,1.0,-3.4654908180236816,0.8358595967292786,2.629631280899048,0.0567477792501449,0.9194148778915404,0.9194148778915404,0.0,253.4716186523437,223.0,52754.58203125,0.0,3874.134765625,1.0,279.7416381835937,283.2000732421875,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416016340255736,1.0,0.0,0.0,3.646551609039306,3.646575450897217,8.872745524968195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.765625,0.0,1517.4571533203125,1895.4371337890625,0.0,3786.998046875,0.9033475518226624,1.0,0.0,3.0,1.0,0.0
18121200,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7561624050140381,0.3626008927822113,0.331974595785141,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8743899464607239,0.569291353225708,0.5437517762184143,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.8714833855628967,0.5974363684654236,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7753018140792847,0.3917023837566376,0.3768461346626282,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.645919919013977,0.2233652770519256,1.0359809398651123,284.9814147949219,284.95001220703125,299.19921875,291.414794921875,297.62164306640625,297.1192932128906,284.980224609375,1.0,0.6832007169723511,0.331047385931015,0.331047385931015,1.0,1.0,-3.4654908180236816,0.8358595967292786,2.629631280899048,0.0567477792501449,0.9194148778915404,0.9194148778915404,0.0,253.4716186523437,223.0,52754.58203125,0.0,3874.134765625,1.0,279.7416381835937,283.2000732421875,294.3753967285156,297.7313232421875,293.1499938964844,293.1499938964844,279.45001220703125,34410.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416016340255736,1.0,0.0,0.0,3.646551609039306,3.646575450897217,8.872745524968195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.765625,0.0,1517.4571533203125,1895.4371337890625,0.0,3786.998046875,0.9033475518226624,1.0,0.0,3.0,1.0,0.0
18121260,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.760593831539154,0.3600581884384155,0.3295857608318329,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799601793289185,0.565735399723053,0.5403186082839966,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8748276233673096,0.5826515555381775,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7805264592170715,0.3897508084774017,0.3748522102832794,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6494608521461487,0.2216677367687225,1.0272791385650637,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.6155090332031,297.1253356933594,284.8894958496094,1.0,0.6733366847038269,0.331508457660675,0.331508457660675,1.0,1.0,-3.4282681941986084,0.8261802196502686,2.60208797454834,0.0555927120149135,0.8219702243804932,0.8219702243804932,0.0,243.2437438964844,211.0,52755.296875,0.0,3721.695556640625,1.0,279.45867919921875,283.0996398925781,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470134377479552,1.0,0.0,0.0,3.461035966873169,3.461059093475342,7.992921382538043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.5263671875,0.0,1363.991455078125,1895.4371337890625,0.0,3836.017333984375,0.8669869899749756,1.0,0.0,3.0,1.0,0.0
18121320,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.760593831539154,0.3600581884384155,0.3295857608318329,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8799601793289185,0.565735399723053,0.5403186082839966,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8748276233673096,0.5826515555381775,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7805264592170715,0.3897508084774017,0.3748522102832794,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6494608521461487,0.2216677367687225,1.0272791385650637,284.8886108398437,284.95001220703125,299.156494140625,291.41796875,297.6155090332031,297.1253356933594,284.8894958496094,1.0,0.6733366847038269,0.331508457660675,0.331508457660675,1.0,1.0,-3.4282681941986084,0.8261802196502686,2.60208797454834,0.0555927120149135,0.8219702243804932,0.8219702243804932,0.0,243.2437438964844,211.0,52755.296875,0.0,3721.695556640625,1.0,279.45867919921875,283.0996398925781,294.42510986328125,297.84893798828125,293.1499938964844,293.1499938964844,279.75,40378.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470134377479552,1.0,0.0,0.0,3.461035966873169,3.461059093475342,7.992921382538043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.5263671875,0.0,1363.991455078125,1895.4371337890625,0.0,3836.017333984375,0.8669869899749756,1.0,0.0,3.0,1.0,0.0
18121380,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663151025772095,0.3583962619304657,0.3275575637817383,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8869097232818604,0.5630602240562439,0.5372331142425537,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808770775794983,0.5661264657974243,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869489192962646,0.388397216796875,0.3730553388595581,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539902091026306,0.220364436507225,1.0191525220870972,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6219482421875,297.1480712890625,284.9784545898437,1.0,0.6629323959350586,0.3319695293903351,0.3319695293903351,1.0,1.0,-3.3903048038482666,0.8162609338760376,2.5740437507629395,0.0541769973933696,0.8928149938583374,0.8928149938583374,0.0,232.2373962402344,199.0,51576.0859375,0.0,3566.426513671875,1.0,279.74078369140625,283.22198486328125,294.3739318847656,297.6571960449219,293.1499938964844,293.1499938964844,280.04998779296875,34525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934016764163971,1.0,0.0,0.0,3.5413944721221924,3.541417121887207,8.368389785573527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.50146484375,0.0,1404.959228515625,1895.4371337890625,0.0,3717.9033203125,0.8798909187316895,1.0,0.0,3.0,1.0,0.0
18121440,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7663151025772095,0.3583962619304657,0.3275575637817383,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8869097232818604,0.5630602240562439,0.5372331142425537,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8808770775794983,0.5661264657974243,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7869489192962646,0.388397216796875,0.3730553388595581,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6539902091026306,0.220364436507225,1.0191525220870972,284.9794311523437,284.95001220703125,299.1131896972656,291.41973876953125,297.6219482421875,297.1480712890625,284.9784545898437,1.0,0.6629323959350586,0.3319695293903351,0.3319695293903351,1.0,1.0,-3.3903048038482666,0.8162609338760376,2.5740437507629395,0.0541769973933696,0.8928149938583374,0.8928149938583374,0.0,232.2373962402344,199.0,51576.0859375,0.0,3566.426513671875,1.0,279.74078369140625,283.22198486328125,294.3739318847656,297.6571960449219,293.1499938964844,293.1499938964844,280.04998779296875,34525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934016764163971,1.0,0.0,0.0,3.5413944721221924,3.541417121887207,8.368389785573527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.50146484375,0.0,1404.959228515625,1895.4371337890625,0.0,3717.9033203125,0.8798909187316895,1.0,0.0,3.0,1.0,0.0
18121500,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7696567177772522,0.3576801121234894,0.3266630470752716,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8909081220626831,0.5618600845336914,0.5358346700668335,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8845292925834656,0.5572901964187622,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7906350493431091,0.3878326416015625,0.3722712099552154,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6566956043243408,0.2198214530944824,1.0155823230743408,285.0646057128906,284.95001220703125,299.09130859375,291.4200744628906,297.6275939941406,297.1627197265625,285.065185546875,1.0,0.6576374173164368,0.3322000801563263,0.3322000801563263,1.0,1.0,-3.3716824054718018,0.8113922476768494,2.5602903366088867,0.0534918084740638,0.9732949733734132,0.9732949733734132,0.0,226.5448608398437,199.0,50679.64453125,0.0,3489.716796875,1.0,279.99688720703125,283.33282470703125,294.3505554199219,297.51373291015625,293.1499938964844,293.1499938964844,280.04998779296875,31786.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257987141609192,1.0,0.0,0.0,3.62453818321228,3.624561309814453,8.765943562139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.1220703125,0.0,1473.72216796875,1895.4371337890625,0.0,3642.5732421875,0.8976868391036987,1.0,0.0,3.0,1.0,0.0
18121560,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7733606696128845,0.3569445013999939,0.3258721828460693,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8952903151512146,0.5606513619422913,0.5345596075057983,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.8883974552154541,0.5480751991271973,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7946670651435852,0.3872738480567932,0.3715817034244537,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6597301959991455,0.2193123996257782,1.012393355369568,285.0376281738281,284.95001220703125,299.0692749023437,291.41998291015625,297.6340637207031,297.1781921386719,285.034423828125,1.0,0.6523083448410034,0.3325959146022796,0.3325959146022796,1.0,1.0,-3.3534510135650635,0.8071023225784302,2.546348571777344,0.0533037260174751,0.989957332611084,0.989957332611084,0.0,220.74761962890625,202.0,50687.19921875,0.0,3414.073974609375,1.0,280.0422668457031,283.3061828613281,294.37713623046875,297.5890197753906,293.1499938964844,293.1499938964844,279.75,31610.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226812720298768,1.0,0.0,0.0,3.7168376445770255,3.716861486434937,9.218079526363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1630859375,0.0,1575.36083984375,1895.4371337890625,0.0,3613.882080078125,0.9170209169387816,1.0,0.0,3.0,1.0,0.0
18121620,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755166888237,0.3541955053806305,0.3235655128955841,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.898071825504303,0.5568621754646301,0.5312018394470215,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935872912406921,0.5397379994392395,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974532246589661,0.3851329386234283,0.3696798682212829,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.661573588848114,0.2176810204982757,1.005132079124451,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6300048828125,297.1865234375,284.8794860839844,1.0,0.6461764574050903,0.3333876132965088,0.3333876132965088,1.0,1.0,-3.325580358505249,0.8011379241943359,2.524442434310913,0.0534622147679328,0.8623003363609314,0.8623003363609314,0.0,215.07359313964844,205.0,51234.9140625,0.0,3317.990966796875,1.0,279.7567443847656,283.1322326660156,294.4461364746094,297.7699279785156,293.1499938964844,293.1499938964844,280.04998779296875,38850.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693898677826,1.0,0.0,0.0,3.625208377838135,3.625232696533203,8.769184773882444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.66552734375,0.0,1526.94384765625,1895.4371337890625,0.0,3705.808837890625,0.9014711976051332,1.0,0.0,3.0,1.0,0.0
18121680,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7755166888237,0.3541955053806305,0.3235655128955841,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.898071825504303,0.5568621754646301,0.5312018394470215,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.8935872912406921,0.5397379994392395,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7974532246589661,0.3851329386234283,0.3696798682212829,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.661573588848114,0.2176810204982757,1.005132079124451,284.878173828125,284.95001220703125,299.0248718261719,291.4184875488281,297.6300048828125,297.1865234375,284.8794860839844,1.0,0.6461764574050903,0.3333876132965088,0.3333876132965088,1.0,1.0,-3.325580358505249,0.8011379241943359,2.524442434310913,0.0534622147679328,0.8623003363609314,0.8623003363609314,0.0,215.07359313964844,205.0,51234.9140625,0.0,3317.990966796875,1.0,279.7567443847656,283.1322326660156,294.4461364746094,297.7699279785156,293.1499938964844,293.1499938964844,280.04998779296875,38850.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932693898677826,1.0,0.0,0.0,3.625208377838135,3.625232696533203,8.769184773882444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.66552734375,0.0,1526.94384765625,1895.4371337890625,0.0,3705.808837890625,0.9014711976051332,1.0,0.0,3.0,1.0,0.0
18121740,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7753404378890991,0.3523557186126709,0.3216035366058349,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979623913764954,0.5539775490760803,0.5281476974487305,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.898469865322113,0.5368250608444214,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976393699645996,0.3835624456405639,0.367934912443161,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612130999565125,0.2163024097681045,0.9981241822242736,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.62847900390625,297.1979064941406,284.9895935058594,1.0,0.6425082683563232,0.3341793119907379,0.3341793119907379,1.0,1.0,-3.305507183074951,0.7974853515625,2.508021831512451,0.0541964843869209,0.9486282467842102,0.9486282467842102,0.0,212.65733337402344,208.0,50214.6640625,0.0,3259.1015625,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222965836524964,1.0,0.0,0.0,3.716869592666626,3.7168939113616943,9.218238687935808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.64892578125,0.0,1592.2789306640625,1895.4371337890625,0.0,3610.337646484375,0.9188191890716552,1.0,0.0,3.0,1.0,0.0
18121800,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7753404378890991,0.3523557186126709,0.3216035366058349,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8979623913764954,0.5539775490760803,0.5281476974487305,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.898469865322113,0.5368250608444214,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7976393699645996,0.3835624456405639,0.367934912443161,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6612130999565125,0.2163024097681045,0.9981241822242736,284.99053955078125,284.95001220703125,298.9799499511719,291.4150695800781,297.62847900390625,297.1979064941406,284.9895935058594,1.0,0.6425082683563232,0.3341793119907379,0.3341793119907379,1.0,1.0,-3.305507183074951,0.7974853515625,2.508021831512451,0.0541964843869209,0.9486282467842102,0.9486282467842102,0.0,212.65733337402344,208.0,50214.6640625,0.0,3259.1015625,1.0,280.0420837402344,283.2717590332031,294.3827514648437,297.5804138183594,293.1499938964844,293.1499938964844,279.75,33825.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222965836524964,1.0,0.0,0.0,3.716869592666626,3.7168939113616943,9.218238687935808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.64892578125,0.0,1592.2789306640625,1895.4371337890625,0.0,3610.337646484375,0.9188191890716552,1.0,0.0,3.0,1.0,0.0
18121860,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731042504310608,0.3496508598327636,0.3194374144077301,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8955212235450745,0.550225555896759,0.5249124765396118,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.9007622003555298,0.537780225276947,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7957773208618164,0.3813595175743103,0.3660880327224731,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591684818267822,0.214518517255783,0.990906298160553,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.61138916015625,297.18914794921875,284.8846740722656,1.0,0.6404301524162292,0.3348522484302521,0.3348522484302521,1.0,1.0,-3.2892606258392334,0.794610321521759,2.494650363922119,0.0550044067203998,0.8420562744140625,0.8420562744140625,0.0,212.46066284179688,211.0,50578.453125,0.0,3221.761962890625,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,39988.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303019046783448,1.0,0.0,0.0,3.5592503547668457,3.559274196624756,8.452989845864067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.8603515625,0.0,1463.6300048828125,1895.4371337890625,0.0,3683.908203125,0.8883099555969238,1.0,0.0,3.0,1.0,0.0
18121920,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7731042504310608,0.3496508598327636,0.3194374144077301,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8955212235450745,0.550225555896759,0.5249124765396118,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.9007622003555298,0.537780225276947,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7957773208618164,0.3813595175743103,0.3660880327224731,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6591684818267822,0.214518517255783,0.990906298160553,284.8832702636719,284.95001220703125,298.93463134765625,291.4095458984375,297.61138916015625,297.18914794921875,284.8846740722656,1.0,0.6404301524162292,0.3348522484302521,0.3348522484302521,1.0,1.0,-3.2892606258392334,0.794610321521759,2.494650363922119,0.0550044067203998,0.8420562744140625,0.8420562744140625,0.0,212.46066284179688,211.0,50578.453125,0.0,3221.761962890625,1.0,279.7579345703125,283.15191650390625,294.4289855957031,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,39988.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303019046783448,1.0,0.0,0.0,3.5592503547668457,3.559274196624756,8.452989845864067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.8603515625,0.0,1463.6300048828125,1895.4371337890625,0.0,3683.908203125,0.8883099555969238,1.0,0.0,3.0,1.0,0.0
18121980,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7703668475151062,0.3478012979030609,0.3176262974739074,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8923510909080505,0.5473591089248657,0.5220395922660828,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9033063650131226,0.5403883457183838,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932335734367371,0.3797483444213867,0.3644483685493469,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565088033676147,0.2130180448293686,0.9839556813240052,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6002502441406,297.1881408691406,284.9931945800781,1.0,0.6393259167671204,0.3355251848697662,0.3355251848697662,1.0,1.0,-3.2764275074005127,0.7927438616752625,2.483683586120605,0.0559522099792957,0.9300534725189208,0.9300534725189208,0.0,213.2836151123047,214.0,49633.7734375,0.0,3197.96240234375,1.0,280.0416259765625,283.2884521484375,294.3651123046875,297.5260925292969,293.1499938964844,293.1499938964844,279.75,33915.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189876914024352,1.0,0.0,0.0,3.654192924499512,3.6542165279388414,8.909969437809195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.4189453125,0.0,1522.2222900390625,1895.4371337890625,0.0,3579.8134765625,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
18122040,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7703668475151062,0.3478012979030609,0.3176262974739074,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8923510909080505,0.5473591089248657,0.5220395922660828,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.9033063650131226,0.5403883457183838,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7932335734367371,0.3797483444213867,0.3644483685493469,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6565088033676147,0.2130180448293686,0.9839556813240052,284.9940185546875,284.95001220703125,298.888916015625,291.4017028808594,297.6002502441406,297.1881408691406,284.9931945800781,1.0,0.6393259167671204,0.3355251848697662,0.3355251848697662,1.0,1.0,-3.2764275074005127,0.7927438616752625,2.483683586120605,0.0559522099792957,0.9300534725189208,0.9300534725189208,0.0,213.2836151123047,214.0,49633.7734375,0.0,3197.96240234375,1.0,280.0416259765625,283.2884521484375,294.3651123046875,297.5260925292969,293.1499938964844,293.1499938964844,279.75,33915.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189876914024352,1.0,0.0,0.0,3.654192924499512,3.6542165279388414,8.909969437809195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.4189453125,0.0,1522.2222900390625,1895.4371337890625,0.0,3579.8134765625,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
18122100,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.768738865852356,0.3464823365211487,0.3167159259319305,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8904707431793213,0.5455380082130432,0.5206228494644165,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.9037221074104308,0.5422449707984924,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7917143106460571,0.3786822855472564,0.3636637032032013,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6549965143203735,0.2121177613735199,0.9806267023086548,284.8681945800781,284.95001220703125,298.8659362792969,291.3968811035156,297.58941650390625,297.18084716796875,284.86590576171875,1.0,0.6390520334243774,0.3358616530895233,0.3358616530895233,1.0,1.0,-3.270917654037476,0.7920770645141602,2.4788405895233154,0.0565600767731666,0.8403732776641846,0.8403732776641846,0.0,214.0348663330078,214.0,50342.78125,0.0,3190.00537109375,1.0,279.7982482910156,283.1422424316406,294.4237365722656,297.7275390625,293.1499938964844,293.1499938964844,279.75,38597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250270128250122,1.0,0.0,0.0,3.6038687229156494,3.603892803192138,8.666250437272538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.16064453125,0.0,1501.63818359375,1895.4371337890625,0.0,3635.476318359375,0.8943729400634766,1.0,0.0,3.0,1.0,0.0
18122160,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7664795517921448,0.3450281918048858,0.3154723048210144,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8879384994506836,0.5435519814491272,0.518832802772522,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9037205576896667,0.5448886752128601,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7896039485931396,0.3774718940258026,0.3626051247119903,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6529932618141174,0.2110976278781891,0.9764723777770996,284.8919677734375,284.95001220703125,298.8428955078125,291.3913879394531,297.5762634277344,297.1705627441406,284.89361572265625,1.0,0.6388197541236877,0.3361229300498962,0.3361229300498962,1.0,1.0,-3.26418137550354,0.7908250689506531,2.4733564853668213,0.0568411387503147,0.8319361805915833,0.8319361805915833,0.0,215.1566162109375,217.0,49976.0,0.0,3181.4423828125,1.0,279.7580871582031,283.174560546875,294.4107971191406,297.6596984863281,293.1499938964844,293.1499938964844,280.04998779296875,39998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269315600395204,1.0,0.0,0.0,3.4935810565948486,3.4936044216156006,8.143947525240947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.52294921875,0.0,1394.643310546875,1895.4371337890625,0.0,3652.984130859375,0.8738603591918945,1.0,0.0,3.0,1.0,0.0
18122220,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627040147781372,0.3430461585521698,0.3136028945446014,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835216164588928,0.5405474901199341,0.5158988833427429,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046955108642578,0.5497651100158691,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7859376668930054,0.3757427036762237,0.3609165549278259,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6494114398956299,0.2094378173351287,0.969074010848999,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5597229003906,297.16290283203125,284.9937438964844,1.0,0.6386566758155823,0.3366454541683197,0.3366454541683197,1.0,1.0,-3.2533376216888428,0.7890870571136475,2.464250564575196,0.0574834495782852,0.9174444079399108,0.9174444079399108,0.0,217.30758666992188,220.0,49090.03515625,0.0,3169.631591796875,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716186523437,293.1499938964844,293.1499938964844,279.75,33770.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159117937088012,1.0,0.0,0.0,3.599177598953247,3.59920072555542,8.643703495181398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.86376953125,0.0,1460.90625,1895.4371337890625,0.0,3551.383056640625,0.8923159241676331,1.0,0.0,3.0,1.0,0.0
18122280,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7627040147781372,0.3430461585521698,0.3136028945446014,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8835216164588928,0.5405474901199341,0.5158988833427429,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9046955108642578,0.5497651100158691,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7859376668930054,0.3757427036762237,0.3609165549278259,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6494114398956299,0.2094378173351287,0.969074010848999,284.99468994140625,284.95001220703125,298.79656982421875,291.3784484863281,297.5597229003906,297.16290283203125,284.9937438964844,1.0,0.6386566758155823,0.3366454541683197,0.3366454541683197,1.0,1.0,-3.2533376216888428,0.7890870571136475,2.464250564575196,0.0574834495782852,0.9174444079399108,0.9174444079399108,0.0,217.30758666992188,220.0,49090.03515625,0.0,3169.631591796875,1.0,280.0411376953125,283.3017578125,294.3431396484375,297.4716186523437,293.1499938964844,293.1499938964844,279.75,33770.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159117937088012,1.0,0.0,0.0,3.599177598953247,3.59920072555542,8.643703495181398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.86376953125,0.0,1460.90625,1895.4371337890625,0.0,3551.383056640625,0.8923159241676331,1.0,0.0,3.0,1.0,0.0
18122340,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7582374811172485,0.3401704430580139,0.3113694190979004,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8783858418464661,0.5366196632385254,0.5125925540924072,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9037350416183472,0.5556724667549133,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7816384434700012,0.3733568787574768,0.3589898943901062,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453696489334106,0.2073737680912017,0.961048185825348,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.53240966796875,297.1412658691406,284.8971862792969,1.0,0.6386865377426147,0.3371679782867431,0.3371679782867431,1.0,1.0,-3.241816759109497,0.787127673625946,2.4546890258789062,0.0581655167043209,0.82334303855896,0.82334303855896,0.0,220.02178955078125,223.0,49406.35546875,0.0,3159.505126953125,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,39778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924105942249298,1.0,0.0,0.0,3.4384498596191406,3.438472509384156,7.88894055858691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.548828125,0.0,1336.9300537109375,1895.4371337890625,0.0,3627.00146484375,0.861617386341095,1.0,0.0,3.0,1.0,0.0
18122400,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7582374811172485,0.3401704430580139,0.3113694190979004,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8783858418464661,0.5366196632385254,0.5125925540924072,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.9037350416183472,0.5556724667549133,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7816384434700012,0.3733568787574768,0.3589898943901062,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6453696489334106,0.2073737680912017,0.961048185825348,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.53240966796875,297.1412658691406,284.8971862792969,1.0,0.6386865377426147,0.3371679782867431,0.3371679782867431,1.0,1.0,-3.241816759109497,0.787127673625946,2.4546890258789062,0.0581655167043209,0.82334303855896,0.82334303855896,0.0,220.02178955078125,223.0,49406.35546875,0.0,3159.505126953125,1.0,279.7589111328125,283.19171142578125,294.3828430175781,297.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,39778.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924105942249298,1.0,0.0,0.0,3.4384498596191406,3.438472509384156,7.88894055858691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.548828125,0.0,1336.9300537109375,1895.4371337890625,0.0,3627.00146484375,0.861617386341095,1.0,0.0,3.0,1.0,0.0
18122460,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7541736364364624,0.3380720019340515,0.3094265162944793,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8735895752906799,0.5334742069244385,0.5095611214637756,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034671783447266,0.561390221118927,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776042222976685,0.371504008769989,0.3572165369987488,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415151953697205,0.2055745124816894,0.9531402587890624,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.51287841796875,297.1302185058594,284.9911499023437,1.0,0.638814389705658,0.3377068936824798,0.3377068936824798,1.0,1.0,-3.231065273284912,0.7854443788528442,2.4456207752227783,0.0588393025100231,0.9041537046432496,0.9041537046432496,0.0,222.69390869140625,226.0,48527.5546875,0.0,3150.86669921875,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.40509033203125,293.1499938964844,293.1499938964844,279.75,33746.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132928252220154,1.0,0.0,0.0,3.545561552047729,3.545584201812744,8.388095693590003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.10302734375,0.0,1403.6707763671875,1895.4371337890625,0.0,3527.13671875,0.8802562952041626,1.0,0.0,3.0,1.0,0.0
18122520,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7541736364364624,0.3380720019340515,0.3094265162944793,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8735895752906799,0.5334742069244385,0.5095611214637756,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9034671783447266,0.561390221118927,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7776042222976685,0.371504008769989,0.3572165369987488,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6415151953697205,0.2055745124816894,0.9531402587890624,284.9921264648437,284.95001220703125,298.7020263671875,291.3441467285156,297.51287841796875,297.1302185058594,284.9911499023437,1.0,0.638814389705658,0.3377068936824798,0.3377068936824798,1.0,1.0,-3.231065273284912,0.7854443788528442,2.4456207752227783,0.0588393025100231,0.9041537046432496,0.9041537046432496,0.0,222.69390869140625,226.0,48527.5546875,0.0,3150.86669921875,1.0,280.0406799316406,283.3126220703125,294.30963134765625,297.40509033203125,293.1499938964844,293.1499938964844,279.75,33746.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132928252220154,1.0,0.0,0.0,3.545561552047729,3.545584201812744,8.388095693590003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.10302734375,0.0,1403.6707763671875,1895.4371337890625,0.0,3527.13671875,0.8802562952041626,1.0,0.0,3.0,1.0,0.0
18122580,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7496359944343567,0.3351273238658905,0.3071285188198089,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683234453201294,0.5294502973556519,0.506160318851471,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.901351809501648,0.5677634477615356,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731503248214722,0.369022399187088,0.3552002608776092,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6373791098594666,0.2034015953540802,0.9446334838867188,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.48345947265625,297.1070556640625,284.89947509765625,1.0,0.638981282711029,0.3382457792758941,0.3382457792758941,1.0,1.0,-3.2192275524139404,0.7834154963493347,2.435811996459961,0.0595119968056678,0.8137285113334656,0.8137285113334656,0.0,225.72390747070312,229.0,48792.3125,0.0,3141.8662109375,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.52227783203125,293.1499938964844,293.1499938964844,280.04998779296875,39762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214813709259032,1.0,0.0,0.0,3.379910469055176,3.379932641983032,7.6226103828958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.70458984375,0.0,1279.0006103515625,1895.4371337890625,0.0,3602.822998046875,0.8487880825996399,1.0,0.0,3.0,1.0,0.0
