time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122640,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7496359944343567,0.3351273238658905,0.3071285188198089,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8683234453201294,0.5294502973556519,0.506160318851471,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.901351809501648,0.5677634477615356,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7731503248214722,0.369022399187088,0.3552002608776092,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6373791098594666,0.2034015953540802,0.9446334838867188,284.89874267578125,284.95001220703125,298.651611328125,291.3233337402344,297.48345947265625,297.1070556640625,284.89947509765625,1.0,0.638981282711029,0.3382457792758941,0.3382457792758941,1.0,1.0,-3.2192275524139404,0.7834154963493347,2.435811996459961,0.0595119968056678,0.8137285113334656,0.8137285113334656,0.0,225.72390747070312,229.0,48792.3125,0.0,3141.8662109375,1.0,279.7593994140625,283.2086486816406,294.34356689453125,297.52227783203125,293.1499938964844,293.1499938964844,280.04998779296875,39762.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214813709259032,1.0,0.0,0.0,3.379910469055176,3.379932641983032,7.6226103828958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.70458984375,0.0,1279.0006103515625,1895.4371337890625,0.0,3602.822998046875,0.8487880825996399,1.0,0.0,3.0,1.0,0.0
18122700,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7474185228347778,0.3339899778366089,0.3059930205345154,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8657277822494507,0.527766227722168,0.5044524073600769,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.900637149810791,0.5709423422813416,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7709360122680664,0.3679957389831543,0.3541639447212219,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6353030204772949,0.2024150937795639,0.940176248550415,285.0035400390625,284.95001220703125,298.6255187988281,291.3121032714844,297.471923828125,297.0998840332031,285.0047302246094,1.0,0.6390402913093567,0.3385152220726013,0.3385152220726013,1.0,1.0,-3.213022470474243,0.7823120951652527,2.430710554122925,0.0597607865929603,0.8838743567466736,0.8838743567466736,0.0,227.2347106933593,229.0,47958.2109375,0.0,3136.7421875,1.0,279.9949645996094,283.33599853515625,294.2713928222656,297.3008728027344,293.1499938964844,293.1499938964844,280.04998779296875,34532.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142037034034728,1.0,0.0,0.0,3.4243788719177246,3.424400568008423,7.82450626957143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.0361328125,0.0,1286.0399169921875,1895.4371337890625,0.0,3535.57373046875,0.8558462262153625,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7455834150314331,0.3329406976699829,0.3051178753376007,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.863512396812439,0.5261867642402649,0.5030320286750793,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8999754786491394,0.5737388134002686,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7690662741661072,0.3670587241649627,0.3533362746238708,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6335014700889587,0.2014965713024139,0.9362974762916564,284.9893493652344,284.95001220703125,298.5989074707031,291.30035400390625,297.4613952636719,297.09423828125,284.9878845214844,1.0,0.6391582489013672,0.3387966156005859,0.3387966156005859,1.0,1.0,-3.2079648971557617,0.7815893292427063,2.426375389099121,0.0601501241326332,0.8903806805610657,0.8903806805610657,0.0,228.5899200439453,217.0,47928.3515625,0.0,3133.248291015625,1.0,280.0409240722656,283.32373046875,294.2647705078125,297.3246459960937,293.1499938964844,293.1499938964844,280.3500061035156,33661.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106038808822632,1.0,0.0,0.0,3.4906585216522217,3.490680694580078,8.130327842081897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.9130859375,0.0,1346.280517578125,1895.4371337890625,0.0,3502.207275390625,0.8676824569702148,1.0,0.0,3.0,1.0,0.0
18122820,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7454695105552673,0.3309214115142822,0.3032394349575043,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634598255157471,0.5231295228004456,0.5000848770141602,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8996339440345764,0.5704821944236755,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7692429423332214,0.3652710616588592,0.3515712320804596,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328620910644531,0.1997387707233429,0.9279938340187072,285.04510498046875,284.95001220703125,298.54412841796875,291.2753295898437,297.4440002441406,297.0886535644531,285.0419006347656,1.0,0.6346147656440735,0.3393594622611999,0.3393594622611999,1.0,1.0,-3.186159372329712,0.7765403389930725,2.409619092941284,0.0601873956620693,0.9920289516448976,0.9920289516448976,0.0,225.859619140625,205.0,47151.6328125,0.0,3071.62158203125,1.0,280.34100341796875,283.4028015136719,294.2426452636719,297.2416687011719,293.1499938964844,293.1499938964844,280.04998779296875,31051.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011569023132324,1.0,0.0,0.0,3.685924530029297,3.685948133468628,9.065383324013964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.46044921875,0.0,1536.112060546875,1895.4371337890625,0.0,3414.366455078125,0.9097671508789062,1.0,0.0,3.0,1.0,0.0
18122880,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7454695105552673,0.3309214115142822,0.3032394349575043,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8634598255157471,0.5231295228004456,0.5000848770141602,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.8996339440345764,0.5704821944236755,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7692429423332214,0.3652710616588592,0.3515712320804596,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6328620910644531,0.1997387707233429,0.9279938340187072,285.04510498046875,284.95001220703125,298.54412841796875,291.2753295898437,297.4440002441406,297.0886535644531,285.0419006347656,1.0,0.6346147656440735,0.3393594622611999,0.3393594622611999,1.0,1.0,-3.186159372329712,0.7765403389930725,2.409619092941284,0.0601873956620693,0.9920289516448976,0.9920289516448976,0.0,225.859619140625,205.0,47151.6328125,0.0,3071.62158203125,1.0,280.34100341796875,283.4028015136719,294.2426452636719,297.2416687011719,293.1499938964844,293.1499938964844,280.04998779296875,31051.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011569023132324,1.0,0.0,0.0,3.685924530029297,3.685948133468628,9.065383324013964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.46044921875,0.0,1536.112060546875,1895.4371337890625,0.0,3414.366455078125,0.9097671508789062,1.0,0.0,3.0,1.0,0.0
18122940,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466104626655579,0.3276325762271881,0.3004471659660339,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652199506759644,0.5186984539031982,0.4961245357990265,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987932205200195,0.5625069737434387,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710152864456177,0.3624567985534668,0.3490379154682159,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334125399589539,0.1974078714847564,0.9175575971603394,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4197998046875,297.0752258300781,284.86920166015625,1.0,0.6272026300430298,0.3399222791194916,0.3399222791194916,1.0,1.0,-3.15287184715271,0.7679360508918762,2.3849358558654785,0.0591715425252914,0.8525481820106506,0.8525481820106506,0.0,220.0529937744141,208.0,47547.64453125,0.0,2970.151611328125,1.0,280.056884765625,283.2154541015625,294.2865600585937,297.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,39111.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134442210197448,1.0,0.0,0.0,3.595160007476806,3.595183849334717,8.624416523161926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.2705078125,0.0,1495.9351806640625,1895.4371337890625,0.0,3528.53955078125,0.8947714567184448,1.0,0.0,3.0,1.0,0.0
18123000,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7466104626655579,0.3276325762271881,0.3004471659660339,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8652199506759644,0.5186984539031982,0.4961245357990265,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8987932205200195,0.5625069737434387,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7710152864456177,0.3624567985534668,0.3490379154682159,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6334125399589539,0.1974078714847564,0.9175575971603394,284.8681030273437,284.95001220703125,298.48748779296875,291.2484741210937,297.4197998046875,297.0752258300781,284.86920166015625,1.0,0.6272026300430298,0.3399222791194916,0.3399222791194916,1.0,1.0,-3.15287184715271,0.7679360508918762,2.3849358558654785,0.0591715425252914,0.8525481820106506,0.8525481820106506,0.0,220.0529937744141,208.0,47547.64453125,0.0,2970.151611328125,1.0,280.056884765625,283.2154541015625,294.2865600585937,297.3930969238281,293.1499938964844,293.1499938964844,280.3500061035156,39111.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134442210197448,1.0,0.0,0.0,3.595160007476806,3.595183849334717,8.624416523161926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.2705078125,0.0,1495.9351806640625,1895.4371337890625,0.0,3528.53955078125,0.8947714567184448,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460058331489563,0.3252955973148346,0.2980055510997772,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8646959662437439,0.5151886343955994,0.492454469203949,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998568058013916,0.5593633055686951,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7706944346427917,0.360235184431076,0.3466583490371704,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323643922805786,0.1954111456871032,0.907627820968628,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.40728759765625,297.0770568847656,284.9790954589844,1.0,0.6228014826774597,0.340740829706192,0.340740829706192,1.0,1.0,-3.1269237995147705,0.7622879147529602,2.364635705947876,0.0590534768998622,0.9316583871841432,0.9316583871841432,0.0,217.2404327392578,211.0,46368.3125,0.0,2901.51708984375,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,34092.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027038812637328,1.0,0.0,0.0,3.675314903259277,3.675338745117188,9.013270414470752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.69921875,0.0,1547.14453125,1895.4371337890625,0.0,3428.775390625,0.9095994234085084,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7460058331489563,0.3252955973148346,0.2980055510997772,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8646959662437439,0.5151886343955994,0.492454469203949,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8998568058013916,0.5593633055686951,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7706944346427917,0.360235184431076,0.3466583490371704,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6323643922805786,0.1954111456871032,0.907627820968628,284.9801330566406,284.95001220703125,298.42919921875,291.21990966796875,297.40728759765625,297.0770568847656,284.9790954589844,1.0,0.6228014826774597,0.340740829706192,0.340740829706192,1.0,1.0,-3.1269237995147705,0.7622879147529602,2.364635705947876,0.0590534768998622,0.9316583871841432,0.9316583871841432,0.0,217.2404327392578,211.0,46368.3125,0.0,2901.51708984375,1.0,280.3418273925781,283.357666015625,294.1866455078125,297.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,34092.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027038812637328,1.0,0.0,0.0,3.675314903259277,3.675338745117188,9.013270414470752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.69921875,0.0,1547.14453125,1895.4371337890625,0.0,3428.775390625,0.9095994234085084,1.0,0.0,3.0,1.0,0.0
18123180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437250018119812,0.3222705721855163,0.2955155074596405,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621581792831421,0.5109813809394836,0.4887484014034271,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987653851509094,0.5600941777229309,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7685787677764893,0.3575096726417541,0.3442816138267517,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300212740898132,0.1931563317775726,0.8981024026870728,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.38427734375,297.0654296875,284.8797302246094,1.0,0.6200743913650513,0.34155935049057,0.34155935049057,1.0,1.0,-3.106043100357056,0.7581811547279358,2.3478620052337646,0.059585802257061,0.8228727579116821,0.8228727579116821,0.0,216.7860870361328,214.0,46521.296875,0.0,2856.56494140625,1.0,280.0583801269531,283.2495422363281,294.2081298828125,297.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,40801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105709195137024,1.0,0.0,0.0,3.4812843799591064,3.4813077449798584,8.086718139566074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.41162109375,0.0,1387.7066650390625,1895.4371337890625,0.0,3501.901123046875,0.8718665242195129,1.0,0.0,3.0,1.0,0.0
18123240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7437250018119812,0.3222705721855163,0.2955155074596405,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8621581792831421,0.5109813809394836,0.4887484014034271,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8987653851509094,0.5600941777229309,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7685787677764893,0.3575096726417541,0.3442816138267517,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6300212740898132,0.1931563317775726,0.8981024026870728,284.8780822753906,284.95001220703125,298.36944580078125,291.1897888183594,297.38427734375,297.0654296875,284.8797302246094,1.0,0.6200743913650513,0.34155935049057,0.34155935049057,1.0,1.0,-3.106043100357056,0.7581811547279358,2.3478620052337646,0.059585802257061,0.8228727579116821,0.8228727579116821,0.0,216.7860870361328,214.0,46521.296875,0.0,2856.56494140625,1.0,280.0583801269531,283.2495422363281,294.2081298828125,297.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,40801.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105709195137024,1.0,0.0,0.0,3.4812843799591064,3.4813077449798584,8.086718139566074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.41162109375,0.0,1387.7066650390625,1895.4371337890625,0.0,3501.901123046875,0.8718665242195129,1.0,0.0,3.0,1.0,0.0
18123300,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.742273211479187,0.3211230635643005,0.2943103313446045,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8604878783226013,0.5092445611953735,0.4869244694709778,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.8984452486038208,0.5612891316413879,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7671462893486023,0.3563916385173797,0.3430984914302826,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6285468339920044,0.1921491622924804,0.8932997584342957,284.9954528808594,284.95001220703125,298.33905029296875,291.1741943359375,297.3750915527344,297.0627136230469,284.9976806640625,1.0,0.6191142201423645,0.3419686257839203,0.3419686257839203,1.0,1.0,-3.09663724899292,0.7564393281936646,2.340197801589966,0.0598783902823925,0.896527111530304,0.896527111530304,0.0,217.05661010742188,214.0,45588.26953125,0.0,2838.99267578125,1.0,280.2973327636719,283.39129638671875,294.1268615722656,297.0146789550781,293.1499938964844,293.1499938964844,280.3500061035156,35228.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902373194694519,1.0,0.0,0.0,3.512974262237549,3.5129969120025635,8.234613915192313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.126953125,0.0,1380.4417724609375,1895.4371337890625,0.0,3425.6962890625,0.8762184977531433,1.0,0.0,3.0,1.0,0.0
18123360,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7410658001899719,0.3200966715812683,0.2934079468250274,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8590197563171387,0.5076496601104736,0.4854373037815094,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8981353640556335,0.5624843239784241,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.765903651714325,0.3553919196128845,0.3421634137630462,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6272251009941101,0.1912271976470947,0.8891968131065369,284.9879150390625,284.95001220703125,298.30841064453125,291.1582946777344,297.3667297363281,297.0612487792969,284.9865417480469,1.0,0.6184288263320923,0.3423994183540344,0.3423994183540344,1.0,1.0,-3.089141845703125,0.7553399205207825,2.333801746368408,0.0604068599641323,0.9061815142631532,0.9061815142631532,0.0,217.40835571289065,217.0,45506.17578125,0.0,2825.76611328125,1.0,280.3417358398437,283.3850402832031,294.1151733398437,297.0289306640625,293.1499938964844,293.1499938964844,280.04998779296875,34024.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979486227035522,1.0,0.0,0.0,3.574885368347168,3.5749082565307617,8.527417776349466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.33740234375,0.0,1436.7159423828125,1895.4371337890625,0.0,3384.45458984375,0.8868581652641296,1.0,0.0,3.0,1.0,0.0
18123420,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7374821901321411,0.3171019852161407,0.291032075881958,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8548593521118164,0.5034752488136292,0.4818561971187591,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8952701687812805,0.5666794776916504,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623212337493896,0.352675050497055,0.3398832380771637,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.623737633228302,0.188966765999794,0.8800514340400696,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3387756347656,297.04364013671875,284.8940734863281,1.0,0.6174659132957458,0.3432610034942627,0.3432610034942627,1.0,1.0,-3.0732905864715576,0.7528592944145203,2.3204312324523926,0.0614719986915588,0.8107150197029114,0.8107150197029114,0.0,219.0897216796875,205.0,45696.203125,0.0,2802.871337890625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.13201904296875,293.1499938964844,293.1499938964844,280.3500061035156,40380.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571790933609,1.0,0.0,0.0,3.385536432266236,3.385558843612671,7.648008022442809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6494140625,0.0,1288.7637939453125,1895.4371337890625,0.0,3456.82275390625,0.8506053686141968,1.0,0.0,3.0,1.0,0.0
18123480,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7374821901321411,0.3171019852161407,0.291032075881958,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8548593521118164,0.5034752488136292,0.4818561971187591,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8952701687812805,0.5666794776916504,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7623212337493896,0.352675050497055,0.3398832380771637,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.623737633228302,0.188966765999794,0.8800514340400696,284.8929443359375,284.95001220703125,298.2463073730469,291.1256103515625,297.3387756347656,297.04364013671875,284.8940734863281,1.0,0.6174659132957458,0.3432610034942627,0.3432610034942627,1.0,1.0,-3.0732905864715576,0.7528592944145203,2.3204312324523926,0.0614719986915588,0.8107150197029114,0.8107150197029114,0.0,219.0897216796875,205.0,45696.203125,0.0,2802.871337890625,1.0,280.0592346191406,283.2835388183594,294.1429748535156,297.13201904296875,293.1499938964844,293.1499938964844,280.3500061035156,40380.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90571790933609,1.0,0.0,0.0,3.385536432266236,3.385558843612671,7.648008022442809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.6494140625,0.0,1288.7637939453125,1895.4371337890625,0.0,3456.82275390625,0.8506053686141968,1.0,0.0,3.0,1.0,0.0
18123540,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373204231262207,0.3148123323917389,0.2887282967567444,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548270463943481,0.500002384185791,0.4783245921134949,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.893805742263794,0.5625914931297302,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7623980045318604,0.3504091501235962,0.337534099817276,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229414343833923,0.186942845582962,0.8701735138893127,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3188171386719,297.0372619628906,284.9830322265625,1.0,0.6119937896728516,0.3441225886344909,0.3441225886344909,1.0,1.0,-3.0466761589050293,0.7469890117645264,2.299687147140503,0.061683177947998,0.8850955963134766,0.8850955963134766,0.0,215.7649841308593,208.0,44640.75,0.0,2732.874755859375,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935065269470215,1.0,0.0,0.0,3.4854516983032227,3.485473871231079,8.106090376713837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.56640625,0.0,1343.9239501953125,1895.4371337890625,0.0,3342.984130859375,0.8669945001602173,1.0,0.0,3.0,1.0,0.0
18123600,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7373204231262207,0.3148123323917389,0.2887282967567444,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8548270463943481,0.500002384185791,0.4783245921134949,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.893805742263794,0.5625914931297302,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7623980045318604,0.3504091501235962,0.337534099817276,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6229414343833923,0.186942845582962,0.8701735138893127,284.9843139648437,284.95001220703125,298.1833190917969,291.0918273925781,297.3188171386719,297.0372619628906,284.9830322265625,1.0,0.6119937896728516,0.3441225886344909,0.3441225886344909,1.0,1.0,-3.0466761589050293,0.7469890117645264,2.299687147140503,0.061683177947998,0.8850955963134766,0.8850955963134766,0.0,215.7649841308593,208.0,44640.75,0.0,2732.874755859375,1.0,280.3401794433594,283.40185546875,294.05047607421875,296.9136962890625,293.1499938964844,293.1499938964844,280.6499938964844,34073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935065269470215,1.0,0.0,0.0,3.4854516983032227,3.485473871231079,8.106090376713837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.56640625,0.0,1343.9239501953125,1895.4371337890625,0.0,3342.984130859375,0.8669945001602173,1.0,0.0,3.0,1.0,0.0
18123660,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363218665122986,0.3127706050872803,0.2868455946445465,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536491394042969,0.4968172013759613,0.475268542766571,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.893477737903595,0.5613716840744019,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7614564895629883,0.3483574092388153,0.3355452120304107,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6214525699615479,0.1851346790790558,0.8617585897445679,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3045654296875,297.0385437011719,285.04742431640625,1.0,0.6090313196182251,0.3449733853340149,0.3449733853340149,1.0,1.0,-3.026751518249512,0.7431574463844299,2.2835941314697266,0.0620982907712459,0.9930210709571838,0.9930210709571838,0.0,214.2884063720703,211.0,43837.015625,0.0,2686.40478515625,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109436035156,293.1499938964844,293.1499938964844,280.3500061035156,30994.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820650577545166,1.0,0.0,0.0,3.6820898056030273,3.6821131706237793,9.0465300672804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.5,0.0,1531.381591796875,1895.4371337890625,0.0,3235.93017578125,0.9088984727859496,1.0,0.0,3.0,1.0,0.0
18123720,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7363218665122986,0.3127706050872803,0.2868455946445465,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8536491394042969,0.4968172013759613,0.475268542766571,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.893477737903595,0.5613716840744019,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7614564895629883,0.3483574092388153,0.3355452120304107,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6214525699615479,0.1851346790790558,0.8617585897445679,285.05035400390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3045654296875,297.0385437011719,285.04742431640625,1.0,0.6090313196182251,0.3449733853340149,0.3449733853340149,1.0,1.0,-3.026751518249512,0.7431574463844299,2.2835941314697266,0.0620982907712459,0.9930210709571838,0.9930210709571838,0.0,214.2884063720703,211.0,43837.015625,0.0,2686.40478515625,1.0,280.64093017578125,283.490234375,294.0158386230469,296.8109436035156,293.1499938964844,293.1499938964844,280.3500061035156,30994.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820650577545166,1.0,0.0,0.0,3.6820898056030273,3.6821131706237793,9.0465300672804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.5,0.0,1531.381591796875,1895.4371337890625,0.0,3235.93017578125,0.9088984727859496,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332210540771484,0.3094669878482818,0.2842729687690735,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501512408256531,0.4922973811626434,0.471460223197937,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899663686752319,0.5639857649803162,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584072947502136,0.3453043699264526,0.3330200612545013,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6183221340179443,0.1827650517225265,0.8522657155990601,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0210876464844,284.8743896484375,1.0,0.6071754693984985,0.3458241820335388,0.3458241820335388,1.0,1.0,-3.007780075073242,0.7395825982093811,2.2681972980499268,0.062769278883934,0.8577793836593628,0.8577793836593628,0.0,214.9796142578125,199.0,44425.92578125,0.0,2653.380859375,1.0,280.3568420410156,283.2997436523437,294.06268310546875,296.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,38772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894986629486084,1.0,0.0,0.0,3.605198860168457,3.6052229404449454,8.67264873249951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.67724609375,0.0,1504.3857421875,1895.4371337890625,0.0,3356.809326171875,0.8967666625976562,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7332210540771484,0.3094669878482818,0.2842729687690735,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8501512408256531,0.4922973811626434,0.471460223197937,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.8899663686752319,0.5639857649803162,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7584072947502136,0.3453043699264526,0.3330200612545013,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6183221340179443,0.1827650517225265,0.8522657155990601,284.873046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0210876464844,284.8743896484375,1.0,0.6071754693984985,0.3458241820335388,0.3458241820335388,1.0,1.0,-3.007780075073242,0.7395825982093811,2.2681972980499268,0.062769278883934,0.8577793836593628,0.8577793836593628,0.0,214.9796142578125,199.0,44425.92578125,0.0,2653.380859375,1.0,280.3568420410156,283.2997436523437,294.06268310546875,296.9711303710937,293.1499938964844,293.1499938964844,280.6499938964844,38772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894986629486084,1.0,0.0,0.0,3.605198860168457,3.6052229404449454,8.67264873249951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.67724609375,0.0,1504.3857421875,1895.4371337890625,0.0,3356.809326171875,0.8967666625976562,1.0,0.0,3.0,1.0,0.0
18123900,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7325630187988281,0.3080953657627105,0.2828028202056885,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8495319485664368,0.4902945458889007,0.4693260490894317,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8884903192520142,0.5627048015594482,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7578650712966919,0.3439239859580993,0.3315386474132538,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6174467206001282,0.1816189736127853,0.8466410636901855,284.99285888671875,284.95001220703125,298.0234375,291.0038452148437,297.2636413574219,297.0151062011719,284.9957275390625,1.0,0.6044307351112366,0.3462495803833008,0.3462495803833008,1.0,1.0,-2.993375301361084,0.7362335324287415,2.257141590118408,0.0627394244074821,0.9315178990364076,0.9315178990364076,0.0,213.7100524902344,199.0,43404.796875,0.0,2619.362548828125,1.0,280.60028076171875,283.4464416503906,293.9735412597656,296.7312316894531,293.1499938964844,293.1499938964844,280.6499938964844,34655.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882642984390259,1.0,0.0,0.0,3.6340391635894775,3.6340627670288086,8.81196001500939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.083984375,0.0,1505.4716796875,1895.4371337890625,0.0,3293.971435546875,0.9024763703346252,1.0,0.0,3.0,1.0,0.0
18123960,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7330564260482788,0.306936115026474,0.2816453278064728,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8502001762390137,0.4885134398937225,0.4675259888172149,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8877639770507812,0.5591794848442078,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7584798336029053,0.3427108228206634,0.3302783966064453,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6174803376197815,0.1805806159973144,0.8414770364761353,284.9855651855469,284.95001220703125,297.9912414550781,290.9858093261719,297.2547607421875,297.0137023925781,284.9834899902344,1.0,0.6010205745697021,0.3467236757278442,0.3467236757278442,1.0,1.0,-2.9778616428375244,0.7326544523239136,2.2452073097229004,0.062627874314785,0.9408994317054749,0.9408994317054749,0.0,211.16372680664065,202.0,43233.50390625,0.0,2577.05419921875,1.0,280.6427001953125,283.4402770996094,293.95318603515625,296.73419189453125,293.1499938964844,293.1499938964844,280.3500061035156,33764.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845562934875488,1.0,0.0,0.0,3.695864200592041,3.6958882808685294,9.11434199224459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.12890625,0.0,1567.85693359375,1895.4371337890625,0.0,3259.26416015625,0.9137938618659972,1.0,0.0,3.0,1.0,0.0
18124020,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7312849164009094,0.3037491142749786,0.2789796888828277,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483147025108337,0.4840403497219085,0.4635386168956756,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8848381638526917,0.5582515597343445,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568174004554749,0.3396220207214355,0.3275252282619476,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152649521827698,0.1781589239835739,0.8309921026229858,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2311706542969,297.003173828125,284.8722229003906,1.0,0.5974233150482178,0.3476718366146087,0.3476718366146087,1.0,1.0,-2.952827453613281,0.7273720502853394,2.2254552841186523,0.0627885460853576,0.8213335871696472,0.8213335871696472,0.0,209.67379760742188,190.0,43360.15234375,0.0,2522.784423828125,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,41219.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931394815444946,1.0,0.0,0.0,3.4916915893554688,3.4917151927948,8.135140774356842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.244140625,0.0,1401.428466796875,1895.4371337890625,0.0,3339.554931640625,0.8744236826896667,1.0,0.0,3.0,1.0,0.0
18124080,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7312849164009094,0.3037491142749786,0.2789796888828277,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8483147025108337,0.4840403497219085,0.4635386168956756,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8848381638526917,0.5582515597343445,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7568174004554749,0.3396220207214355,0.3275252282619476,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6152649521827698,0.1781589239835739,0.8309921026229858,284.8701477050781,284.95001220703125,297.9267883300781,290.9494323730469,297.2311706542969,297.003173828125,284.8722229003906,1.0,0.5974233150482178,0.3476718366146087,0.3476718366146087,1.0,1.0,-2.952827453613281,0.7273720502853394,2.2254552841186523,0.0627885460853576,0.8213335871696472,0.8213335871696472,0.0,209.67379760742188,190.0,43360.15234375,0.0,2522.784423828125,1.0,280.3582458496094,283.3228759765625,293.970458984375,296.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,41219.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931394815444946,1.0,0.0,0.0,3.4916915893554688,3.4917151927948,8.135140774356842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.244140625,0.0,1401.428466796875,1895.4371337890625,0.0,3339.554931640625,0.8744236826896667,1.0,0.0,3.0,1.0,0.0
18124140,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322512865066528,0.3014120161533355,0.2765211462974548,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8496639728546143,0.4804325401782989,0.4597572684288025,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835580348968506,0.5509660840034485,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580347061157227,0.337125152349472,0.3248443603515625,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153078079223633,0.1760538965463638,0.8203182220458984,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.2147521972656,297.0022277832031,284.9793395996094,1.0,0.5901778340339661,0.3486199975013733,0.3486199975013733,1.0,1.0,-2.920527935028076,0.7197332978248596,2.2007946968078613,0.0624434612691402,0.9009952545166016,0.9009952545166016,0.0,204.4721221923828,193.0,42158.796875,0.0,2437.5498046875,1.0,280.6410217285156,283.4614562988281,293.86474609375,296.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,34422.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793078660964966,1.0,0.0,0.0,3.5730221271514893,3.573045253753662,8.518531444678956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.41796875,0.0,1437.64990234375,1895.4371337890625,0.0,3210.093994140625,0.886898398399353,1.0,0.0,3.0,1.0,0.0
18124200,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322512865066528,0.3014120161533355,0.2765211462974548,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8496639728546143,0.4804325401782989,0.4597572684288025,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835580348968506,0.5509660840034485,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7580347061157227,0.337125152349472,0.3248443603515625,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153078079223633,0.1760538965463638,0.8203182220458984,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.2147521972656,297.0022277832031,284.9793395996094,1.0,0.5901778340339661,0.3486199975013733,0.3486199975013733,1.0,1.0,-2.920527935028076,0.7197332978248596,2.2007946968078613,0.0624434612691402,0.9009952545166016,0.9009952545166016,0.0,204.4721221923828,193.0,42158.796875,0.0,2437.5498046875,1.0,280.6410217285156,283.4614562988281,293.86474609375,296.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,34422.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793078660964966,1.0,0.0,0.0,3.5730221271514893,3.573045253753662,8.518531444678956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.41796875,0.0,1437.64990234375,1895.4371337890625,0.0,3210.093994140625,0.886898398399353,1.0,0.0,3.0,1.0,0.0
18124260,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7311698794364929,0.298376590013504,0.2739427089691162,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485845923423767,0.4761063158512115,0.4558534622192383,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814966082572937,0.5484523177146912,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7570799589157104,0.3341169357299804,0.3221181333065033,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136361360549927,0.173719897866249,0.8100130558013916,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.19537353515625,296.9970397949219,284.8871459960937,1.0,0.5858973860740662,0.3497771322727203,0.3497771322727203,1.0,1.0,-2.8940412998199463,0.7144395709037781,2.1796016693115234,0.0628995448350906,0.7996554374694824,0.7996554374694824,0.0,202.0990600585937,196.0,42170.83203125,0.0,2378.218994140625,1.0,280.359375,283.3661804199219,293.8874816894531,296.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,41243.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885921061038971,1.0,0.0,0.0,3.349648952484131,3.349671125411988,7.486725053240662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3798828125,0.0,1259.9849853515625,1895.4371337890625,0.0,3272.041748046875,0.8436002135276794,1.0,0.0,3.0,1.0,0.0
18124320,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7311698794364929,0.298376590013504,0.2739427089691162,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8485845923423767,0.4761063158512115,0.4558534622192383,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8814966082572937,0.5484523177146912,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7570799589157104,0.3341169357299804,0.3221181333065033,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6136361360549927,0.173719897866249,0.8100130558013916,284.8856201171875,284.95001220703125,297.79852294921875,290.8760986328125,297.19537353515625,296.9970397949219,284.8871459960937,1.0,0.5858973860740662,0.3497771322727203,0.3497771322727203,1.0,1.0,-2.8940412998199463,0.7144395709037781,2.1796016693115234,0.0628995448350906,0.7996554374694824,0.7996554374694824,0.0,202.0990600585937,196.0,42170.83203125,0.0,2378.218994140625,1.0,280.359375,283.3661804199219,293.8874816894531,296.6612854003906,293.1499938964844,293.1499938964844,280.6499938964844,41243.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885921061038971,1.0,0.0,0.0,3.349648952484131,3.349671125411988,7.486725053240662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.3798828125,0.0,1259.9849853515625,1895.4371337890625,0.0,3272.041748046875,0.8436002135276794,1.0,0.0,3.0,1.0,0.0
18124380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7291166186332703,0.29608353972435,0.2717207372188568,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8462071418762207,0.4725437760353088,0.4523206353187561,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8797093033790588,0.5489916205406189,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7549421191215515,0.3316366374492645,0.3196467757225036,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6109116673469543,0.1716717779636383,0.8004679083824158,284.98712158203125,284.95001220703125,297.735107421875,290.8394775390625,297.1794128417969,296.99609375,284.9860534667969,1.0,0.5832086205482483,0.350934237241745,0.350934237241745,1.0,1.0,-2.8733224868774414,0.7109465003013611,2.1623759269714355,0.0638986676931381,0.879013180732727,0.879013180732727,0.0,201.59881591796875,199.0,41194.6875,0.0,2339.086669921875,1.0,280.6395568847656,283.4916687011719,293.7889709472656,296.4377136230469,293.1499938964844,293.1499938964844,280.95001220703125,34010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716753125190735,1.0,0.0,0.0,3.4522087574005127,3.45223069190979,7.95220273630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9765625,0.0,1309.9696044921875,1895.4371337890625,0.0,3138.525390625,0.8595371246337891,1.0,0.0,3.0,1.0,0.0
18124440,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7291166186332703,0.29608353972435,0.2717207372188568,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8462071418762207,0.4725437760353088,0.4523206353187561,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8797093033790588,0.5489916205406189,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7549421191215515,0.3316366374492645,0.3196467757225036,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6109116673469543,0.1716717779636383,0.8004679083824158,284.98712158203125,284.95001220703125,297.735107421875,290.8394775390625,297.1794128417969,296.99609375,284.9860534667969,1.0,0.5832086205482483,0.350934237241745,0.350934237241745,1.0,1.0,-2.8733224868774414,0.7109465003013611,2.1623759269714355,0.0638986676931381,0.879013180732727,0.879013180732727,0.0,201.59881591796875,199.0,41194.6875,0.0,2339.086669921875,1.0,280.6395568847656,283.4916687011719,293.7889709472656,296.4377136230469,293.1499938964844,293.1499938964844,280.95001220703125,34010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716753125190735,1.0,0.0,0.0,3.4522087574005127,3.45223069190979,7.95220273630548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9765625,0.0,1309.9696044921875,1895.4371337890625,0.0,3138.525390625,0.8595371246337891,1.0,0.0,3.0,1.0,0.0
