time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124500,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7279225587844849,0.2950338125228882,0.2707434296607971,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8447839617729187,0.4708773493766784,0.4507099986076355,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8786715269088745,0.5499330163002014,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.753673255443573,0.330490231513977,0.3185374736785888,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6093679666519165,0.1707157343626022,0.7961306571960449,285.07965087890625,284.95001220703125,297.7036437988281,290.8212585449219,297.1716613769531,296.9958190917969,285.0821838378906,1.0,0.582329511642456,0.3515127897262573,0.3515127897262573,1.0,1.0,-2.864794969558716,0.7097679376602173,2.155026912689209,0.064577892422676,0.9671303629875184,0.9671303629875184,0.0,201.78268432617188,199.0,40401.05078125,0.0,2325.016845703125,1.0,280.8944091796875,283.60797119140625,293.7430419921875,296.2803649902344,293.1499938964844,293.1499938964844,280.95001220703125,31054.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624101877212524,1.0,0.0,0.0,3.5482888221740723,3.5483109951019287,8.401004265579104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.18017578125,0.0,1386.951171875,1895.4371337890625,0.0,3051.611328125,0.8802122473716736,1.0,0.0,3.0,1.0,0.0
18124560,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7266982793807983,0.2939976155757904,0.2698734998703003,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8432990312576294,0.4692320525646209,0.4492244720458984,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.8774403929710388,0.551163911819458,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7523561716079712,0.3293675780296325,0.3175261616706848,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.6077821850776672,0.1697853356599807,0.7921068072319031,285.0617370605469,284.95001220703125,297.6723937988281,290.8031005859375,297.1638488769531,296.9954833984375,285.05828857421875,1.0,0.5817003846168518,0.3520633280277252,0.3520633280277252,1.0,1.0,-2.8573901653289795,0.7088697552680969,2.148520231246948,0.0652934461832046,0.9967843294143676,0.9967843294143676,0.0,202.16714477539065,202.0,40451.7890625,0.0,2313.947265625,1.0,280.9414367675781,283.5845031738281,293.75457763671875,296.3392028808594,293.1499938964844,293.1499938964844,280.6499938964844,30547.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858819842338562,1.0,0.0,0.0,3.664039373397827,3.6640625,8.958051580520987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.5859375,0.0,1507.8870849609375,1895.4371337890625,0.0,3017.936767578125,0.9044193625450134,1.0,0.0,3.0,1.0,0.0
18124620,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227092981338501,0.2906534969806671,0.2673158645629883,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388151526451111,0.4645844995975494,0.445348709821701,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8715412616729736,0.555713951587677,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7483507394790649,0.3261194825172424,0.3148610293865204,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033162474632263,0.1673648655414581,0.782539963722229,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1406555175781,296.98455810546875,284.8760681152344,1.0,0.5807854533195496,0.3531643748283386,0.3531643748283386,1.0,1.0,-2.840429782867432,0.7063466310501099,2.134083271026612,0.0665724873542785,0.8603662848472595,0.8603662848472595,0.0,204.0023956298828,190.0,41143.41015625,0.0,2293.38037109375,1.0,280.6568603515625,283.3832397460937,293.8125915527344,296.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,38411.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728289008140564,1.0,0.0,0.0,3.604082107543945,3.604105949401856,8.667275892548787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.81591796875,0.0,1500.4970703125,1895.4371337890625,0.0,3149.345703125,0.8961730599403381,1.0,0.0,3.0,1.0,0.0
18124680,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7227092981338501,0.2906534969806671,0.2673158645629883,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8388151526451111,0.4645844995975494,0.445348709821701,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.8715412616729736,0.555713951587677,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7483507394790649,0.3261194825172424,0.3148610293865204,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6033162474632263,0.1673648655414581,0.782539963722229,284.8747863769531,284.95001220703125,297.6106262207031,290.76715087890625,297.1406555175781,296.98455810546875,284.8760681152344,1.0,0.5807854533195496,0.3531643748283386,0.3531643748283386,1.0,1.0,-2.840429782867432,0.7063466310501099,2.134083271026612,0.0665724873542785,0.8603662848472595,0.8603662848472595,0.0,204.0023956298828,190.0,41143.41015625,0.0,2293.38037109375,1.0,280.6568603515625,283.3832397460937,293.8125915527344,296.5146484375,293.1499938964844,293.1499938964844,280.95001220703125,38411.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728289008140564,1.0,0.0,0.0,3.604082107543945,3.604105949401856,8.667275892548787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.81591796875,0.0,1500.4970703125,1895.4371337890625,0.0,3149.345703125,0.8961730599403381,1.0,0.0,3.0,1.0,0.0
18124740,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7218285799026489,0.2880004942417145,0.2646147906780243,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380271196365356,0.4605818390846252,0.4412499666213989,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8666507005691528,0.5522496700286865,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476060390472412,0.3232739865779876,0.3119215667247772,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6015680432319641,0.165087878704071,0.7715404033660889,284.9919128417969,284.95001220703125,297.54998779296875,290.73175048828125,297.12310791015625,296.9810485839844,284.9901123046875,1.0,0.5751701593399048,0.354265421628952,0.354265421628952,1.0,1.0,-2.81135368347168,0.6998840570449829,2.1114697456359863,0.0667071416974067,0.9495362639427184,0.9495362639427184,0.0,201.04823303222656,178.0,40024.109375,0.0,2229.292236328125,1.0,280.94195556640625,283.5259704589844,293.7007141113281,296.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,33476.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625501990318298,1.0,0.0,0.0,3.703932046890259,3.703956127166748,9.154177291748056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.32177734375,0.0,1574.8424072265625,1895.4371337890625,0.0,3052.925048828125,0.915568470954895,1.0,0.0,3.0,1.0,0.0
18124800,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7218285799026489,0.2880004942417145,0.2646147906780243,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8380271196365356,0.4605818390846252,0.4412499666213989,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.8666507005691528,0.5522496700286865,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7476060390472412,0.3232739865779876,0.3119215667247772,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6015680432319641,0.165087878704071,0.7715404033660889,284.9919128417969,284.95001220703125,297.54998779296875,290.73175048828125,297.12310791015625,296.9810485839844,284.9901123046875,1.0,0.5751701593399048,0.354265421628952,0.354265421628952,1.0,1.0,-2.81135368347168,0.6998840570449829,2.1114697456359863,0.0667071416974067,0.9495362639427184,0.9495362639427184,0.0,201.04823303222656,178.0,40024.109375,0.0,2229.292236328125,1.0,280.94195556640625,283.5259704589844,293.7007141113281,296.2833557128906,293.1499938964844,293.1499938964844,280.6499938964844,33476.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625501990318298,1.0,0.0,0.0,3.703932046890259,3.703956127166748,9.154177291748056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.32177734375,0.0,1574.8424072265625,1895.4371337890625,0.0,3052.925048828125,0.915568470954895,1.0,0.0,3.0,1.0,0.0
18124860,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7229795455932617,0.2846879661083221,0.2616884708404541,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8396825790405273,0.4558707475662231,0.4368842244148254,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8622442483901978,0.5433635115623474,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490372657775879,0.3199056386947632,0.3087492883205414,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.601746141910553,0.1625412553548813,0.7597354650497437,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056823730469,296.9775085449219,284.8603820800781,1.0,0.5668492913246155,0.3553929626941681,0.3553929626941681,1.0,1.0,-2.7739200592041016,0.6907303333282471,2.0831894874572754,0.065979890525341,0.8168143630027771,0.8168143630027771,0.0,194.908432006836,166.0,40065.66015625,0.0,2137.380126953125,1.0,280.6576843261719,283.3930969238281,293.7215881347656,296.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,41802.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719399571418762,1.0,0.0,0.0,3.4955923557281494,3.4956159591674805,8.15332668935298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.23193359375,0.0,1409.6495361328125,1895.4371337890625,0.0,3141.007568359375,0.8753960728645325,1.0,0.0,3.0,1.0,0.0
18124920,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7229795455932617,0.2846879661083221,0.2616884708404541,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8396825790405273,0.4558707475662231,0.4368842244148254,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.8622442483901978,0.5433635115623474,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7490372657775879,0.3199056386947632,0.3087492883205414,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.601746141910553,0.1625412553548813,0.7597354650497437,284.85797119140625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056823730469,296.9775085449219,284.8603820800781,1.0,0.5668492913246155,0.3553929626941681,0.3553929626941681,1.0,1.0,-2.7739200592041016,0.6907303333282471,2.0831894874572754,0.065979890525341,0.8168143630027771,0.8168143630027771,0.0,194.908432006836,166.0,40065.66015625,0.0,2137.380126953125,1.0,280.6576843261719,283.3930969238281,293.7215881347656,296.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,41802.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719399571418762,1.0,0.0,0.0,3.4955923557281494,3.4956159591674805,8.15332668935298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.23193359375,0.0,1409.6495361328125,1895.4371337890625,0.0,3141.007568359375,0.8753960728645325,1.0,0.0,3.0,1.0,0.0
18124980,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7260839343070984,0.2822551429271698,0.2590085864067077,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435743451118469,0.4520582556724548,0.432765394449234,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8612629771232605,0.5304239988327026,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524399161338806,0.3171365857124328,0.3056833446025848,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036348342895508,0.1603385955095291,0.7480067014694214,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908508300781,296.9769287109375,284.97265625,1.0,0.5567110776901245,0.3565204739570617,0.3565204739570617,1.0,1.0,-2.732418775558472,0.6801884770393372,2.0522301197052,0.0646446347236633,0.894418478012085,0.894418478012085,0.0,186.5974273681641,169.0,38729.94140625,0.0,2030.970458984375,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1129455566406,293.1499938964844,293.1499938964844,281.25,34721.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562323451042175,1.0,0.0,0.0,3.563307762145996,3.56333065032959,8.472273407278408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.37255859375,0.0,1429.5040283203125,1895.4371337890625,0.0,2993.675048828125,0.8848971724510193,1.0,0.0,3.0,1.0,0.0
18125040,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7260839343070984,0.2822551429271698,0.2590085864067077,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8435743451118469,0.4520582556724548,0.432765394449234,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8612629771232605,0.5304239988327026,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7524399161338806,0.3171365857124328,0.3056833446025848,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6036348342895508,0.1603385955095291,0.7480067014694214,284.97412109375,284.95001220703125,297.43292236328125,290.66339111328125,297.0908508300781,296.9769287109375,284.97265625,1.0,0.5567110776901245,0.3565204739570617,0.3565204739570617,1.0,1.0,-2.732418775558472,0.6801884770393372,2.0522301197052,0.0646446347236633,0.894418478012085,0.894418478012085,0.0,186.5974273681641,169.0,38729.94140625,0.0,2030.970458984375,1.0,280.9409484863281,283.5389709472656,293.6068115234375,296.1129455566406,293.1499938964844,293.1499938964844,281.25,34721.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562323451042175,1.0,0.0,0.0,3.563307762145996,3.56333065032959,8.472273407278408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.37255859375,0.0,1429.5040283203125,1895.4371337890625,0.0,2993.675048828125,0.8848971724510193,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7269705533981323,0.2812157869338989,0.2579195201396942,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8446614146232605,0.4503576755523681,0.430990070104599,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9990000128746032,0.8616287708282471,0.5261117219924927,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7533751726150513,0.3159008026123047,0.3043668866157532,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6039522290229797,0.1593659967184066,0.7429950833320618,285.0727233886719,284.95001220703125,297.4046936035156,290.6469116210937,297.0850524902344,296.978515625,285.0763244628906,1.0,0.5533021092414856,0.3570842444896698,0.3570842444896698,1.0,1.0,-2.716176986694336,0.6763578653335571,2.0398190021514893,0.0642695873975753,0.982712984085083,0.982712984085083,0.0,183.77639770507807,169.0,37757.2890625,0.0,1992.09619140625,1.0,281.19744873046875,283.6664123535156,293.55426025390625,295.937255859375,293.1499938964844,293.1499938964844,281.25,31882.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450931906700134,1.0,0.0,0.0,3.642030715942383,3.642053842544556,8.850759058987023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.7822265625,0.0,1493.57763671875,1895.4371337890625,0.0,2889.3359375,0.9019187688827516,1.0,0.0,3.0,1.0,0.0
18125160,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7273841500282288,0.2802296280860901,0.2569977045059204,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8451349139213562,0.4487316608428955,0.4294143915176391,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.8619536757469177,0.5232662558555603,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7537630200386047,0.3147201836109161,0.3032028377056122,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6038296818733215,0.1584483981132507,0.7385656237602234,285.0621643066406,284.95001220703125,297.3768920898437,290.6307067871094,297.0803527832031,296.9813232421875,285.0591735839844,1.0,0.5506091713905334,0.3578645288944244,0.3578645288944244,1.0,1.0,-2.7030303478240967,0.6740227937698364,2.02900767326355,0.0647971406579017,1.0,1.0,0.0,181.8427276611328,172.0,37661.66015625,0.0,1962.5291748046875,1.0,281.2422180175781,283.65155029296875,293.56451416015625,295.9835205078125,293.1499938964844,293.1499938964844,280.95001220703125,31496.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395293951034546,1.0,0.0,0.0,3.740719556808472,3.740743637084961,9.33691865157016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.76953125,0.0,1601.924072265625,1895.4371337890625,0.0,2837.318603515625,0.9223039150238036,1.0,0.0,3.0,1.0,0.0
18125220,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7257522940635681,0.2770041823387146,0.2544296681880951,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434140682220459,0.4441701471805572,0.4254882037639618,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8591914176940918,0.5218170285224915,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7521252632141113,0.3113960921764374,0.3003332018852234,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6014498472213745,0.1560863256454467,0.7286349534988403,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.06512451171875,296.978759765625,284.8670654296875,1.0,0.5467175245285034,0.3594250977039337,0.3594250977039337,1.0,1.0,-2.6781036853790283,0.6698074340820312,2.008296251296997,0.0661157593131065,0.8677840828895569,0.8677840828895569,0.0,180.2197723388672,175.0,38227.0546875,0.0,1916.47021484375,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1549987792969,293.1499938964844,293.1499938964844,281.25,38794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511719107627869,1.0,0.0,0.0,3.6710498332977295,3.671074628829956,8.992363405013748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.63720703125,0.0,1577.74072265625,1895.4371337890625,0.0,2946.248046875,0.9113223552703856,1.0,0.0,3.0,1.0,0.0
18125280,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7257522940635681,0.2770041823387146,0.2544296681880951,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8434140682220459,0.4441701471805572,0.4254882037639618,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8591914176940918,0.5218170285224915,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7521252632141113,0.3113960921764374,0.3003332018852234,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6014498472213745,0.1560863256454467,0.7286349534988403,284.86602783203125,284.95001220703125,297.32281494140625,290.59930419921875,297.06512451171875,296.978759765625,284.8670654296875,1.0,0.5467175245285034,0.3594250977039337,0.3594250977039337,1.0,1.0,-2.6781036853790283,0.6698074340820312,2.008296251296997,0.0661157593131065,0.8677840828895569,0.8677840828895569,0.0,180.2197723388672,175.0,38227.0546875,0.0,1916.47021484375,1.0,280.9565124511719,283.44342041015625,293.6327819824219,296.1549987792969,293.1499938964844,293.1499938964844,281.25,38794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511719107627869,1.0,0.0,0.0,3.6710498332977295,3.671074628829956,8.992363405013748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.63720703125,0.0,1577.74072265625,1895.4371337890625,0.0,2946.248046875,0.9113223552703856,1.0,0.0,3.0,1.0,0.0
18125340,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7228630185127258,0.2744352519512176,0.2518968284130096,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401809930801392,0.4402382373809814,0.4215481281280517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.855906069278717,0.5233028531074524,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.749092698097229,0.3084784150123596,0.297419399023056,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5976524353027344,0.1538681387901306,0.7183687686920166,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9776306152344,284.9993591308594,1.0,0.5441984534263611,0.360985666513443,0.360985666513443,1.0,1.0,-2.656266450881958,0.666541576385498,1.9897247552871704,0.0676069110631942,0.9677521586418152,0.9677521586418152,0.0,180.2118682861328,178.0,37131.8671875,0.0,1883.1097412109373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.92779541015625,293.1499938964844,293.1499938964844,280.95001220703125,33545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383060693740845,1.0,0.0,0.0,3.760242223739624,3.760266780853272,9.434630783289322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.78076171875,0.0,1640.3914794921875,1895.4371337890625,0.0,2825.89306640625,0.9283797144889832,1.0,0.0,3.0,1.0,0.0
18125400,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7228630185127258,0.2744352519512176,0.2518968284130096,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8401809930801392,0.4402382373809814,0.4215481281280517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.855906069278717,0.5233028531074524,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.749092698097229,0.3084784150123596,0.297419399023056,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.5976524353027344,0.1538681387901306,0.7183687686920166,285.00067138671875,284.95001220703125,297.2708435058594,290.5692749023437,297.0515441894531,296.9776306152344,284.9993591308594,1.0,0.5441984534263611,0.360985666513443,0.360985666513443,1.0,1.0,-2.656266450881958,0.666541576385498,1.9897247552871704,0.0676069110631942,0.9677521586418152,0.9677521586418152,0.0,180.2118682861328,178.0,37131.8671875,0.0,1883.1097412109373,1.0,281.2424011230469,283.6033630371094,293.5262451171875,295.92779541015625,293.1499938964844,293.1499938964844,280.95001220703125,33545.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383060693740845,1.0,0.0,0.0,3.760242223739624,3.760266780853272,9.434630783289322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.78076171875,0.0,1640.3914794921875,1895.4371337890625,0.0,2825.89306640625,0.9283797144889832,1.0,0.0,3.0,1.0,0.0
18125460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7189803719520569,0.2711735963821411,0.2492920160293579,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8358750939369202,0.4355636835098266,0.4175074398517608,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8499375581741333,0.5268411040306091,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451110482215881,0.3050294518470764,0.2944494783878326,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928735136985779,0.1513586044311523,0.7080436944961548,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.542626142501831,0.36232590675354,0.36232590675354,1.0,1.0,-2.636559009552002,0.663385808467865,1.9731732606887813,0.0688450038433075,0.8330667018890381,0.8330667018890381,0.0,181.3486785888672,181.0,37484.5859375,0.0,1858.5147705078125,1.0,280.9566955566406,283.45538330078125,293.56817626953125,296.0490417480469,293.1499938964844,293.1499938964844,281.25,41452.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482791781425476,1.0,0.0,0.0,3.5792198181152344,3.5792441368103027,8.548108212380612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.66943359375,0.0,1495.84716796875,1895.4371337890625,0.0,2919.15576171875,0.8933068513870239,1.0,0.0,3.0,1.0,0.0
18125520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7189803719520569,0.2711735963821411,0.2492920160293579,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8358750939369202,0.4355636835098266,0.4175074398517608,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8499375581741333,0.5268411040306091,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7451110482215881,0.3050294518470764,0.2944494783878326,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.5928735136985779,0.1513586044311523,0.7080436944961548,284.8569030761719,284.95001220703125,297.22119140625,290.54083251953125,297.0370483398437,296.9747619628906,284.86004638671875,1.0,0.542626142501831,0.36232590675354,0.36232590675354,1.0,1.0,-2.636559009552002,0.663385808467865,1.9731732606887813,0.0688450038433075,0.8330667018890381,0.8330667018890381,0.0,181.3486785888672,181.0,37484.5859375,0.0,1858.5147705078125,1.0,280.9566955566406,283.45538330078125,293.56817626953125,296.0490417480469,293.1499938964844,293.1499938964844,281.25,41452.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482791781425476,1.0,0.0,0.0,3.5792198181152344,3.5792441368103027,8.548108212380612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.66943359375,0.0,1495.84716796875,1895.4371337890625,0.0,2919.15576171875,0.8933068513870239,1.0,0.0,3.0,1.0,0.0
18125580,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148122191429138,0.2686845064163208,0.2469003349542617,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8312945365905762,0.4316903352737427,0.4136837422847748,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8442319631576538,0.5312984585762024,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408667802810669,0.3021023571491241,0.2915917336940765,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876113176345825,0.1490608602762222,0.6977133750915527,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.5416272282600403,0.3636661171913147,0.3636661171913147,1.0,1.0,-2.6185946464538574,0.6607468724250793,1.9578477144241333,0.0701288133859634,0.934090256690979,0.934090256690979,0.0,183.03713989257807,184.0,36449.3828125,0.0,1839.2501220703125,1.0,281.24169921875,283.61767578125,293.4618530273437,295.8197021484375,293.1499938964844,293.1499938964844,280.95001220703125,33904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833306074142456,1.0,0.0,0.0,3.6670868396759033,3.6671106815338135,8.972959335551423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.3515625,0.0,1536.5106201171875,1895.4371337890625,0.0,2779.242919921875,0.9077216386795044,1.0,0.0,3.0,1.0,0.0
18125640,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7148122191429138,0.2686845064163208,0.2469003349542617,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8312945365905762,0.4316903352737427,0.4136837422847748,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.8442319631576538,0.5312984585762024,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7408667802810669,0.3021023571491241,0.2915917336940765,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5876113176345825,0.1490608602762222,0.6977133750915527,284.9972229003906,284.95001220703125,297.1741027832031,290.5140991210937,297.02471923828125,296.97393798828125,284.9962158203125,1.0,0.5416272282600403,0.3636661171913147,0.3636661171913147,1.0,1.0,-2.6185946464538574,0.6607468724250793,1.9578477144241333,0.0701288133859634,0.934090256690979,0.934090256690979,0.0,183.03713989257807,184.0,36449.3828125,0.0,1839.2501220703125,1.0,281.24169921875,283.61767578125,293.4618530273437,295.8197021484375,293.1499938964844,293.1499938964844,280.95001220703125,33904.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833306074142456,1.0,0.0,0.0,3.6670868396759033,3.6671106815338135,8.972959335551423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.3515625,0.0,1536.5106201171875,1895.4371337890625,0.0,2779.242919921875,0.9077216386795044,1.0,0.0,3.0,1.0,0.0
18125700,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7126796841621399,0.2671897411346435,0.2457995116710662,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8289875984191895,0.4295071959495544,0.4118835031986236,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.8405659198760986,0.53373783826828,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.738739550113678,0.300457239151001,0.290242075920105,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.5849360227584839,0.1478226631879806,0.6927807331085205,284.8595886230469,284.95001220703125,297.15155029296875,290.50146484375,297.0182189941406,296.9727783203125,284.8524169921875,1.0,0.5413206219673157,0.364336222410202,0.364336222410202,1.0,1.0,-2.610492706298828,0.6596996784210205,1.9507931470870967,0.0708989426493644,0.8375591039657593,0.8375591039657593,0.0,184.032943725586,184.0,37109.48046875,0.0,1831.6624755859373,1.0,280.997314453125,283.4564819335937,293.52557373046875,296.0116577148437,293.1499938964844,293.1499938964844,280.95001220703125,38519.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396192789077759,1.0,0.0,0.0,3.6207005977630615,3.62072491645813,8.74739100709121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.11181640625,0.0,1519.5128173828125,1895.4371337890625,0.0,2838.158447265625,0.8978453874588013,1.0,0.0,3.0,1.0,0.0
18125760,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7099248170852661,0.2654815912246704,0.2443761080503463,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8262049555778503,0.4271285533905029,0.4097513258457184,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.8362315893173218,0.5367543697357178,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7361762523651123,0.2986279129981994,0.2886317372322082,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5817617774009705,0.1464547514915466,0.6871506571769714,284.868896484375,284.95001220703125,297.1297302246094,290.48931884765625,297.0108947753906,296.9703063964844,284.8724365234375,1.0,0.5410363078117371,0.3649951517581939,0.3649951517581939,1.0,1.0,-2.601146459579468,0.6582048535346985,1.942941665649414,0.0714979842305183,0.8124528527259827,0.8124528527259827,0.0,185.2963256835937,172.0,36694.51171875,0.0,1823.458251953125,1.0,280.957763671875,283.4883728027344,293.5103454589844,295.9418029785156,293.1499938964844,293.1499938964844,281.25,41846.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420224189758301,1.0,0.0,0.0,3.4592018127441406,3.4592251777648926,7.984451713127783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.0234375,0.0,1372.535888671875,1895.4371337890625,0.0,2860.61669921875,0.8675628304481506,1.0,0.0,3.0,1.0,0.0
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.708804190158844,0.2630164623260498,0.2418836653232574,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252066969871521,0.423276275396347,0.40584596991539,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8298295736312866,0.5337108373641968,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350397706031799,0.2956233620643616,0.2855656445026397,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.579125702381134,0.1440124362707138,0.6754974722862244,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5355865955352783,0.3663129508495331,0.3663129508495331,1.0,1.0,-2.572128295898437,0.6517384052276611,1.9203898906707764,0.0716315433382988,0.9054442644119264,0.9054442644119264,0.0,182.720947265625,160.0,35619.83984375,0.0,1769.7423095703125,1.0,281.2407531738281,283.63330078125,293.4099426269531,295.7184753417969,293.1499938964844,293.1499938964844,280.95001220703125,33873.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263012766838074,1.0,0.0,0.0,3.5594050884246826,3.5594279766082764,8.453725968138315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.29541015625,0.0,1419.1802978515625,1895.4371337890625,0.0,2714.041748046875,0.8834640979766846,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.708804190158844,0.2630164623260498,0.2418836653232574,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8252066969871521,0.423276275396347,0.40584596991539,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.8298295736312866,0.5337108373641968,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7350397706031799,0.2956233620643616,0.2855656445026397,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.579125702381134,0.1440124362707138,0.6754974722862244,284.9929504394531,284.95001220703125,297.0882873535156,290.4665832519531,296.9991760253906,296.9685974121094,284.9913330078125,1.0,0.5355865955352783,0.3663129508495331,0.3663129508495331,1.0,1.0,-2.572128295898437,0.6517384052276611,1.9203898906707764,0.0716315433382988,0.9054442644119264,0.9054442644119264,0.0,182.720947265625,160.0,35619.83984375,0.0,1769.7423095703125,1.0,281.2407531738281,283.63330078125,293.4099426269531,295.7184753417969,293.1499938964844,293.1499938964844,280.95001220703125,33873.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263012766838074,1.0,0.0,0.0,3.5594050884246826,3.5594279766082764,8.453725968138315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.29541015625,0.0,1419.1802978515625,1895.4371337890625,0.0,2714.041748046875,0.8834640979766846,1.0,0.0,3.0,1.0,0.0
18125940,296.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.7099987268447876,0.0,0.2390878647565841,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267241716384888,0.0,0.4015743434429168,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.0,0.5249801278114319,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.7361582517623901,0.0,0.2822780311107635,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.5786727666854858,0.0,0.6631471514701843,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744812011719,0.0,0.0,0.3676307499408722,0.3676307499408722,1.0,1.0,-2.534365653991699,0.6422941088676453,1.8920714855194087,0.0707002207636833,0.0,0.0,0.0,176.93124389648438,60.0,35540.8125,0.0,1690.8157958984375,0.0,280.95947265625,283.5195617675781,293.45782470703125,295.823486328125,293.1499938964844,293.1499938964844,278.1499938964844,42358.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3135228157043457,3.313544988632202,7.326107152039185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.238037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.7099987268447876,0.0,0.2390878647565841,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8267241716384888,0.0,0.4015743434429168,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.0,0.5249801278114319,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.7361582517623901,0.0,0.2822780311107635,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.5786727666854858,0.0,0.6631471514701843,284.8719787597656,294.1499938964844,297.04998779296875,290.4460754394531,296.9868469238281,296.9651184082031,284.8744812011719,0.0,0.0,0.3676307499408722,0.3676307499408722,1.0,1.0,-2.534365653991699,0.6422941088676453,1.8920714855194087,0.0707002207636833,0.0,0.0,0.0,176.93124389648438,60.0,35540.8125,0.0,1690.8157958984375,0.0,280.95947265625,283.5195617675781,293.45782470703125,295.823486328125,293.1499938964844,293.1499938964844,278.1499938964844,42358.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3135228157043457,3.313544988632202,7.326107152039185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1233.238037109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0007925148238427,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.3612588942050934,0.0,0.0008345625828951,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.3612588942050934,0.0,0.0006164083606563,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0008345578098669,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0039587342180311,286.0218505859375,294.1499938964844,297.0287170410156,290.4344787597656,296.5966186523437,296.9496765136719,283.7471618652344,0.0,0.0,0.2822757959365845,0.2822757959365845,1.0,1.0,-0.0084456484764814,0.0020006683189421,0.0064449799247086,-0.0172870494425296,0.0,0.0,0.0,-0.0469146035611629,60.0,1729.8099365234375,0.0,-4.863246886088746e-06,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,-1.0477378964424131e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.04502759414425e-16,-3.046898742864294e-16,-1.590657816623102e-21,-5.709511639515052e-14,-5.709495376482465e-14,-1.6167839608414198e-19,0.0,0.0,-0.0,0.0,0.0,6.655293590003086e-28,1.1581189296054317e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.00088504597079,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0014423419488593,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0006791053456254,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0010357972932979,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0026160452980548,285.99725341796875,294.1499938964844,297.0133361816406,290.4256591796875,296.62213134765625,296.9547119140625,283.3307189941406,0.0,0.0,0.2205784618854522,0.2205784618854522,1.0,1.0,-0.0080745536834001,0.0012156828306615,0.0068588708527386,-0.0180380325764417,0.0,0.0,0.0,-0.0452267974615097,60.0,824.6404418945312,0.0,-4.354124030214734e-06,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.143657183282786e-26,1.384377703324989e-26,1.7780424483193238e-29,-2.548063082135138e-18,-2.545972176341757e-18,-2.0907884613653168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.445705654798076e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.91327251540497e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,7.258716505020857e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,9.939972369465976e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0004730153013952,285.9788513183594,294.1499938964844,296.9766540527344,290.40313720703125,296.6458740234375,296.9472961425781,283.0695495605469,0.0,0.0,0.0735261514782905,0.0735261514782905,1.0,1.0,-0.0010065622627735,0.0002071212511509,0.0007994410698302,-0.0179191622883081,0.0,0.0,0.0,-0.0083218179643154,60.0,137.85699462890625,0.0,-6.906672922468715e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8340707288425023e-36,-2.204235937516512e-36,-1.2194040045707423e-36,3.3121111442254505e-22,1.6186891874074509e-22,1.6934219568179996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.445705654798076e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.91327251540497e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,7.258716505020857e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,9.939972369465976e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0004730153013952,285.9788513183594,294.1499938964844,296.9766540527344,290.40313720703125,296.6458740234375,296.9472961425781,283.0695495605469,0.0,0.0,0.0735261514782905,0.0735261514782905,1.0,1.0,-0.0010065622627735,0.0002071212511509,0.0007994410698302,-0.0179191622883081,0.0,0.0,0.0,-0.0083218179643154,60.0,137.85699462890625,0.0,-6.906672922468715e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8340707288425023e-36,-2.204235937516512e-36,-1.2194040045707423e-36,3.3121111442254505e-22,1.6186891874074509e-22,1.6934219568179996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.499183943262324e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001000342672341,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,7.389014353975654e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.000100031706097,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0004744898469652,285.974365234375,294.1499938964844,296.9583435058594,290.3911437988281,296.6487731933594,296.9500732421875,283.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122971143573,7.738988642813638e-05,0.0009349071769975,-0.0180892180651426,0.0,0.0,0.0,-0.0084034688770771,60.0,57.55050659179688,0.0,-6.986708456224734e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.188983420633106e-40,8.730593900190767e-40,4.7063309573581136e-40,3.258352482345173e-22,1.6294407935657617e-22,1.6289115625616668e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,9.499893349129708e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.000100039265817,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.388919038930908e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001000386691885,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0004745340265799,285.9697265625,294.1499938964844,296.94000244140625,290.3786926269531,296.6514587402344,296.9499206542969,283.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123685933649,7.228827598737553e-05,0.0009400802664458,-0.0181296784430742,0.0,0.0,0.0,-0.008411687798798,60.0,26.64602279663086,0.0,-6.987725242879608e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-7.006492321624085e-45,-2.802596928649634e-45,3.258733155063597e-22,1.6293645580478812e-22,1.6293684707979708e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
