time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126420,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.501662134425716e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001000578995444,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.390298560494557e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0001000572956399,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004746223858091,285.96014404296875,294.1499938964844,296.9033203125,290.3524475097656,296.65631103515625,296.9421081542969,283.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125536937266,7.249444024637341e-05,0.0009400593116879,-0.0181864723563194,0.0,0.0,0.0,-0.0084223998710513,60.0,11.683734893798828,0.0,-6.990299539211264e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293650629188605e-22,1.6293648104833706e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.501662134425716e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001000578995444,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.390298560494557e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0001000572956399,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004746223858091,285.96014404296875,294.1499938964844,296.9033203125,290.3524475097656,296.65631103515625,296.9421081542969,283.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125536937266,7.249444024637341e-05,0.0009400593116879,-0.0181864723563194,0.0,0.0,0.0,-0.0084223998710513,60.0,11.683734893798828,0.0,-6.990299539211264e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293650629188605e-22,1.6293648104833706e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.502867033006623e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001000705815386,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.391234248643741e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.00010006998491,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.000474682659842,285.9500732421875,294.1499938964844,296.8666687011719,290.3245544433594,296.6603698730469,296.926513671875,283.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126802371814,7.26405851310119e-05,0.0009400396374985,-0.0182250365614891,0.0,0.0,0.0,-0.0084296772256493,60.0,10.10611343383789,0.0,-6.992044632170291e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.502867033006623e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001000705815386,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.391234248643741e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.00010006998491,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.000474682659842,285.9500732421875,294.1499938964844,296.8666687011719,290.3245544433594,296.6603698730469,296.926513671875,283.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126802371814,7.26405851310119e-05,0.0009400396374985,-0.0182250365614891,0.0,0.0,0.0,-0.0084296772256493,60.0,10.10611343383789,0.0,-6.992044632170291e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,9.503513865638524e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.000100077377283,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,7.391735562123358e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001000767879304,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004747150233015,285.9396057128906,294.1499938964844,296.8299865722656,290.2951965332031,296.6636962890625,296.9052429199219,283.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127470595762,7.271787035278976e-05,0.0009400292183272,-0.018245430663228,0.0,0.0,0.0,-0.0084335254505276,60.0,10.146858215332031,0.0,-6.992968337726779e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,9.503513865638524e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.000100077377283,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,7.391735562123358e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001000767879304,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0004747150233015,285.9396057128906,294.1499938964844,296.8299865722656,290.2951965332031,296.6636962890625,296.9052429199219,283.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127470595762,7.271787035278976e-05,0.0009400292183272,-0.018245430663228,0.0,0.0,0.0,-0.0084335254505276,60.0,10.146858215332031,0.0,-6.992968337726779e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.503601904725656e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001000782940536,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,7.391802500933409e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.000100077711977,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0004747194761876,285.92877197265625,294.1499938964844,296.7933349609375,290.2645263671875,296.6662902832031,296.8798522949219,283.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127545101568,7.272639777511358e-05,0.0009400281123816,-0.0182476807385683,0.0,0.0,0.0,-0.0084339501336216,60.0,10.317709922790527,0.0,-6.993069945337993e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,9.503601904725656e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001000782940536,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,7.391802500933409e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.000100077711977,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0004747194761876,285.92877197265625,294.1499938964844,296.7933349609375,290.2645263671875,296.6662902832031,296.8798522949219,283.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127545101568,7.272639777511358e-05,0.0009400281123816,-0.0182476807385683,0.0,0.0,0.0,-0.0084339501336216,60.0,10.317709922790527,0.0,-6.993069945337993e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.503422188572586e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001000763950287,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,7.391662074951455e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.000100075820228,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0004747105413116,285.9232177734375,294.1499938964844,296.7749938964844,290.24871826171875,296.66729736328125,296.86590576171875,283.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127343703061,7.270312198670581e-05,0.0009400312555953,-0.0182415395975112,0.0,0.0,0.0,-0.0084327915683388,60.0,10.38187026977539,0.0,-6.992792123128312e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.503125329501928e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0001000732736429,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.391430699499324e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001000726988422,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0004746957565657,285.9176025390625,294.1499938964844,296.75665283203125,290.232666015625,296.6681213378906,296.8514099121094,283.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012701774016,7.266545435413718e-05,0.0009400363196618,-0.0182315986603498,0.0,0.0,0.0,-0.0084309158846735,60.0,10.429190635681152,0.0,-6.99234163903384e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,9.502100147074088e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001000624615699,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.390631799353287e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001000618940452,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004746445920318,285.9061279296875,294.1499938964844,296.7200012207031,290.19976806640625,296.6693725585937,296.8210754394531,283.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125905973836,7.253683725139126e-05,0.0009400537237524,-0.0181976594030857,0.0,0.0,0.0,-0.0084245121106505,60.0,10.484869956970217,0.0,-6.990805445639128e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,9.502100147074088e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001000624615699,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,7.390631799353287e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001000618940452,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004746445920318,285.9061279296875,294.1499938964844,296.7200012207031,290.19976806640625,296.6693725585937,296.8210754394531,283.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125905973836,7.253683725139126e-05,0.0009400537237524,-0.0181976594030857,0.0,0.0,0.0,-0.0084245121106505,60.0,10.484869956970217,0.0,-6.990805445639128e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,9.500504529569298e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001000456541078,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.389389793388546e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000100045093859,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0004745649639517,285.8944091796875,294.1499938964844,296.6833190917969,290.166015625,296.669921875,296.7891540527344,283.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124186519533,7.233806536532938e-05,0.0009400806156918,-0.0181452073156833,0.0,0.0,0.0,-0.0084146149456501,60.0,14.014554023742676,0.0,-6.988432232901688e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,9.500504529569298e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001000456541078,299.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,7.389389793388546e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000100045093859,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0004745649639517,285.8944091796875,294.1499938964844,296.6833190917969,290.166015625,296.669921875,296.7891540527344,283.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124186519533,7.233806536532938e-05,0.0009400806156918,-0.0181452073156833,0.0,0.0,0.0,-0.0084146149456501,60.0,14.014554023742676,0.0,-6.988432232901688e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.49834575294517e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001000229094643,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,7.387709047179669e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001000223564915,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0004744571924675,285.8824157714844,294.1499938964844,296.64666748046875,290.13153076171875,296.6698303222656,296.7560729980469,283.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121867526322,7.206990267150104e-05,0.0009401168208569,-0.0180744435638189,0.0,0.0,0.0,-0.0084012625738978,60.0,14.82651138305664,0.0,-6.985230527334353e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.49834575294517e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001000229094643,299.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,7.387709047179669e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001000223564915,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0004744571924675,285.8824157714844,294.1499938964844,296.64666748046875,290.13153076171875,296.6698303222656,296.7560729980469,283.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121867526322,7.206990267150104e-05,0.0009401168208569,-0.0180744435638189,0.0,0.0,0.0,-0.0084012625738978,60.0,14.82651138305664,0.0,-6.985230527334353e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,9.495623817201704e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.999422763939948e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,7.385590288322419e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.999368921853602e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004743212775792,285.8702087402344,294.1499938964844,296.6099853515625,290.0964660644531,296.6690368652344,296.7221984863281,283.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118947830051,7.1732334617991e-05,0.000940162455663,-0.0179853644222021,0.0,0.0,0.0,-0.0083844549953937,60.0,14.58799648284912,0.0,-6.981201039479856e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,9.495623817201704e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.999422763939948e-05,299.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,7.385590288322419e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.999368921853602e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0004743212775792,285.8702087402344,294.1499938964844,296.6099853515625,290.0964660644531,296.6690368652344,296.7221984863281,283.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118947830051,7.1732334617991e-05,0.000940162455663,-0.0179853644222021,0.0,0.0,0.0,-0.0083844549953937,60.0,14.58799648284912,0.0,-6.981201039479856e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,9.494038386037572e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.997753659263252e-05,299.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,7.384357013506815e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,9.997699817176908e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0004742421151604,285.864013671875,294.1499938964844,296.5916748046875,290.0787658691406,296.6683654785156,296.7049865722656,283.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117249330505,7.153599290177226e-05,0.0009401889401488,-0.0179335549473762,0.0,0.0,0.0,-0.008374678902328,60.0,14.397942543029783,0.0,-6.97885766953732e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,9.492334356764331e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.995957952924071e-05,299.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,7.383030606433749e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.995904110837728e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0004741570155601,285.8577880859375,294.1499938964844,296.5733337402344,290.0610046386719,296.66754150390625,296.6877136230469,283.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115425102412,7.13249173713848e-05,0.0009402175201103,-0.0178778544068336,0.0,0.0,0.0,-0.008364169858396,60.0,14.200851440429688,0.0,-6.976339506081787e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.488510113442317e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.991930710384622e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.38005546736531e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.99187759589404e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0004739660653285,285.8451843261719,294.1499938964844,296.5366516113281,290.02520751953125,296.6654663085937,296.65289306640625,283.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111330775544,7.085172546794638e-05,0.0009402814321219,-0.0177529845386743,0.0,0.0,0.0,-0.0083406083285808,60.0,13.807333946228027,0.0,-6.970694954588907e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.488510113442317e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.991930710384622e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.38005546736531e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.99187759589404e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0004739660653285,285.8451843261719,294.1499938964844,296.5366516113281,290.02520751953125,296.6654663085937,296.65289306640625,283.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111330775544,7.085172546794638e-05,0.0009402814321219,-0.0177529845386743,0.0,0.0,0.0,-0.0083406083285808,60.0,13.807333946228027,0.0,-6.970694954588907e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.48413580772467e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,9.98732284642756e-05,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.376651046797633e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,9.987270459532738e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004737476119771,285.8324279785156,294.1499938964844,296.5,289.98931884765625,296.6627502441406,296.61785888671875,283.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106652043759,7.031065615592524e-05,0.0009403544827364,-0.0176102016121149,0.0,0.0,0.0,-0.0083136679604649,60.0,13.42859172821045,0.0,-6.964243937090941e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.48413580772467e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,9.98732284642756e-05,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,7.376651046797633e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,9.987270459532738e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004737476119771,285.8324279785156,294.1499938964844,296.5,289.98931884765625,296.6627502441406,296.61785888671875,283.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106652043759,7.031065615592524e-05,0.0009403544827364,-0.0176102016121149,0.0,0.0,0.0,-0.0083136679604649,60.0,13.42859172821045,0.0,-6.964243937090941e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,9.4791452283971e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.982066694647074e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.372768595814705e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,9.982015035348012e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0004734983958769,285.819580078125,294.1499938964844,296.4633483886719,289.95343017578125,296.6595153808594,296.5826721191406,283.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010131672956,6.969378591747954e-05,0.0009404378361068,-0.0174474157392978,0.0,0.0,0.0,-0.0082829538732767,60.0,13.066842079162598,0.0,-6.956892661946767e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,9.4791452283971e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,9.982066694647074e-05,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.372768595814705e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,9.982015035348012e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0004734983958769,285.819580078125,294.1499938964844,296.4633483886719,289.95343017578125,296.6595153808594,296.5826721191406,283.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010131672956,6.969378591747954e-05,0.0009404378361068,-0.0174474157392978,0.0,0.0,0.0,-0.0082829538732767,60.0,13.066842079162598,0.0,-6.956892661946767e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.473428508499636e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.976046567317098e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,7.368320802925155e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,9.9759956356138e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004732128873001,285.8065795898437,294.1499938964844,296.4266662597656,289.9176940917969,296.6556091308594,296.5474548339844,283.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095207253471,6.898747233208269e-05,0.0009405332384631,-0.0172610264271497,0.0,0.0,0.0,-0.008247785270214,60.0,12.725494384765623,0.0,-6.948480546498105e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.473428508499636e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.976046567317098e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,7.368320802925155e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,9.9759956356138e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004732128873001,285.8065795898437,294.1499938964844,296.4266662597656,289.9176940917969,296.6556091308594,296.5474548339844,283.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095207253471,6.898747233208269e-05,0.0009405332384631,-0.0172610264271497,0.0,0.0,0.0,-0.008247785270214,60.0,12.725494384765623,0.0,-6.948480546498105e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.470247459830716e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,9.972695988835768e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,7.365846249740571e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.972645057132468e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0004730540094897,285.800048828125,294.1499938964844,296.4083251953125,289.8999328613281,296.6534118652344,296.52984619140625,283.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091809090226,6.859454151708633e-05,0.0009405863238498,-0.0171573348343372,0.0,0.0,0.0,-0.0082282209768891,60.0,12.562390327453612,0.0,-6.943802333125859e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,9.466885239817202e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.969154780264944e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,7.363230542978272e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,9.969104576157406e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0004728861094918,285.7934875488281,294.1499938964844,296.3900146484375,289.8822326660156,296.6510925292969,296.5122375488281,283.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088218841701,6.817933899583295e-05,0.0009406424942426,-0.0170477628707885,0.0,0.0,0.0,-0.0082075484097003,60.0,12.403635025024414,0.0,-6.938861218941383e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.459499415243044e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.961376781575382e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.357484719250351e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.961326577467844e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0004725172184407,285.78033447265625,294.1499938964844,296.35333251953125,289.8472595214844,296.6460266113281,296.47711181640625,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080330539494,6.726741412421688e-05,0.0009407656034454,-0.0168071072548627,0.0,0.0,0.0,-0.0081621427088975,60.0,12.097696304321287,0.0,-6.928014784080005e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.459499415243044e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.961376781575382e-05,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.357484719250351e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.961326577467844e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0004725172184407,285.78033447265625,294.1499938964844,296.35333251953125,289.8472595214844,296.6460266113281,296.47711181640625,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080330539494,6.726741412421688e-05,0.0009407656034454,-0.0168071072548627,0.0,0.0,0.0,-0.0081621427088975,60.0,12.097696304321287,0.0,-6.928014784080005e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.451209916733204e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.952646360034124e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,7.3510360380169e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.952596883522348e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0004721031873486,285.7671203613281,294.1499938964844,296.3166809082031,289.8128662109375,296.640380859375,296.4421081542969,283.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071480646729,6.624418165301904e-05,0.0009409038466401,-0.0165370739996433,0.0,0.0,0.0,-0.0081111947074532,60.0,11.807483673095703,0.0,-6.915854555700207e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,9.451209916733204e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,9.952646360034124e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,7.3510360380169e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.952596883522348e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0004721031873486,285.7671203613281,294.1499938964844,296.3166809082031,289.8128662109375,296.640380859375,296.4421081542969,283.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071480646729,6.624418165301904e-05,0.0009409038466401,-0.0165370739996433,0.0,0.0,0.0,-0.0081111947074532,60.0,11.807483673095703,0.0,-6.915854555700207e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.442038572160528e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.942987526301296e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.343901233980432e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.94293877738528e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0004716451221611,285.7538452148437,294.1499938964844,296.2799987792969,289.7792053222656,296.6341857910156,296.4072570800781,283.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061691282317,6.51123482384719e-05,0.0009410567581653,-0.0162383764982223,0.0,0.0,0.0,-0.0080548394471406,60.0,11.532158851623535,0.0,-6.902416771481512e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,9.442038572160528e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,9.942987526301296e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.343901233980432e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.94293877738528e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0004716451221611,285.7538452148437,294.1499938964844,296.2799987792969,289.7792053222656,296.6341857910156,296.4072570800781,283.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061691282317,6.51123482384719e-05,0.0009410567581653,-0.0162383764982223,0.0,0.0,0.0,-0.0080548394471406,60.0,11.532158851623535,0.0,-6.902416771481512e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.432017395738512e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.932433749781922e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,7.336105772992596e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.932385728461668e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0004711445944849,285.74053955078125,294.1499938964844,296.24334716796875,289.7464294433594,296.62744140625,296.3725891113281,283.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100509962067,6.387582106981426e-05,0.0009412237559445,-0.0159120447933673,0.0,0.0,0.0,-0.0079932706430554,60.0,11.270940780639648,0.0,-6.887750458872689e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.432017395738512e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.932433749781922e-05,299.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,7.336105772992596e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.932385728461668e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0004711445944849,285.74053955078125,294.1499938964844,296.24334716796875,289.7464294433594,296.62744140625,296.3725891113281,283.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100509962067,6.387582106981426e-05,0.0009412237559445,-0.0159120447933673,0.0,0.0,0.0,-0.0079932706430554,60.0,11.270940780639648,0.0,-6.887750458872689e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,9.426708129467444e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.926842176355422e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,7.331975939450786e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,9.92679488263093e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004708794294856,285.73388671875,294.1499938964844,296.2250061035156,289.7304077148437,296.6238708496094,296.3553466796875,283.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045330272987,6.322081026155502e-05,0.0009413122315891,-0.0157391801476478,0.0,0.0,0.0,-0.0079606575891375,60.0,11.145543098449709,0.0,-6.879987068941773e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
