time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,9.421209688298404e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.921051241690292e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,7.327698403969407e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.921004675561562e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0004706047766376,285.72723388671875,294.1499938964844,296.2066650390625,289.71466064453125,296.62017822265625,296.3381652832031,284.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039462940767,6.254244362935424e-05,0.0009414038504473,-0.0155601492151618,0.0,0.0,0.0,-0.0079268803820014,60.0,11.023396492004396,0.0,-6.871952251685799e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.409687481820583e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.90891712717712e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.318735879380256e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.908870561048388e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0004700292774941,285.7138977050781,294.1499938964844,296.1700134277344,289.6840515136719,296.6123962402344,296.3039855957031,284.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027169482782,6.11210853094235e-05,0.0009415958775207,-0.0151850264519453,0.0,0.0,0.0,-0.0078561091795563,60.0,10.78846549987793,0.0,-6.855132284044886e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.409687481820583e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.90891712717712e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.318735879380256e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.908870561048388e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,0.0004700292774941,285.7138977050781,294.1499938964844,296.1700134277344,289.6840515136719,296.6123962402344,296.3039855957031,284.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027169482782,6.11210853094235e-05,0.0009415958775207,-0.0151850264519453,0.0,0.0,0.0,-0.0078561091795563,60.0,10.78846549987793,0.0,-6.855132284044886e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,9.3975591880735e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.896144911181182e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,7.309301872737706e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.896099072648212e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004694235394708,285.7005920410156,294.1499938964844,296.1333312988281,289.6547546386719,296.6041259765625,296.27008056640625,284.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014229919761,5.962513023405336e-05,0.0009417979163117,-0.0147902099415659,0.0,0.0,0.0,-0.007781624328345,60.0,10.56592082977295,0.0,-6.837451849150966e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,9.3975591880735e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.896144911181182e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,7.309301872737706e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.896099072648212e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004694235394708,285.7005920410156,294.1499938964844,296.1333312988281,289.6547546386719,296.6041259765625,296.27008056640625,284.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014229919761,5.962513023405336e-05,0.0009417979163117,-0.0147902099415659,0.0,0.0,0.0,-0.007781624328345,60.0,10.56592082977295,0.0,-6.837451849150966e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,9.38493394642137e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.882848826237024e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,7.29948005755432e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.882803715299816e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004687928885687,285.68731689453125,294.1499938964844,296.0966796875,289.6268920898437,296.5953369140625,296.2364196777344,284.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000760667026,5.806785338791087e-05,0.0009420082205906,-0.0143792014569044,0.0,0.0,0.0,-0.0077040852047502,60.0,10.355313301086426,0.0,-6.819070819119588e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,9.38493394642137e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.882848826237024e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,7.29948005755432e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,9.882803715299816e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0004687928885687,285.68731689453125,294.1499938964844,296.0966796875,289.6268920898437,296.5953369140625,296.2364196777344,284.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000760667026,5.806785338791087e-05,0.0009420082205906,-0.0143792014569044,0.0,0.0,0.0,-0.0077040852047502,60.0,10.355313301086426,0.0,-6.819070819119588e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.371931082569064e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,9.86915547400713e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.289365748874843e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.869110363069922e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000468143436592,285.6740417480469,294.1499938964844,296.0599975585937,289.6006164550781,296.5860595703125,296.2030944824219,284.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998688978143,5.646416684612632e-05,0.0009422248112969,-0.0139559376984834,0.0,0.0,0.0,-0.0076242359355092,60.0,10.156262397766112,0.0,-6.800167540177426e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.371931082569064e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,9.86915547400713e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.289365748874843e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.869110363069922e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.000468143436592,285.6740417480469,294.1499938964844,296.0599975585937,289.6006164550781,296.5860595703125,296.2030944824219,284.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998688978143,5.646416684612632e-05,0.0009422248112969,-0.0139559376984834,0.0,0.0,0.0,-0.0076242359355092,60.0,10.156262397766112,0.0,-6.800167540177426e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,9.365329606225714e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,9.862203296506776e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,7.284230377990752e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.862158913165332e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004678136901929,285.6674499511719,294.1499938964844,296.0416564941406,289.5881042480469,296.5812683105469,296.1865234375,284.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979846654459,5.565000537899323e-05,0.0009423347073607,-0.0137410517781972,0.0,0.0,0.0,-0.0075836973264813,60.0,10.0608549118042,0.0,-6.790580897586551e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.358676470583303e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,9.85519654932432e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,7.279055716935545e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.855152893578634e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0004674814117606,285.66082763671875,294.1499938964844,296.0233459472656,289.5760498046875,296.5763244628906,296.1700134277344,284.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972749976441,5.482952110469341e-05,0.000942445534747,-0.0135244941338896,0.0,0.0,0.0,-0.0075428443960845,60.0,9.968201637268066,0.0,-6.78092675343578e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.345297439722344e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.841107385000214e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.268648187164217e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.841063729254528e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0004668131296057,285.64764404296875,294.1499938964844,295.9866638183594,289.5533447265625,296.5661315917969,296.13726806640625,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.3179541282588616e-05,0.000942668353673,-0.0130889974534511,0.0,0.0,0.0,-0.0074606901034712,60.0,9.791379928588867,0.0,-6.761532489463208e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.345297439722344e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,9.841107385000214e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,7.268648187164217e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.841063729254528e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0004668131296057,285.64764404296875,294.1499938964844,295.9866638183594,289.5533447265625,296.5661315917969,296.13726806640625,284.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958478622138,5.3179541282588616e-05,0.000942668353673,-0.0130889974534511,0.0,0.0,0.0,-0.0074606901034712,60.0,9.791379928588867,0.0,-6.761532489463208e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,9.33166011236608e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,9.826745372265576e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.258040568558499e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.826703171711416e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0004661319835577,285.634521484375,294.1499938964844,295.95001220703125,289.5326232910156,296.5554504394531,296.1048278808594,284.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943932527676,5.14977982675191e-05,0.0009428954217582,-0.0126451076939702,0.0,0.0,0.0,-0.007376953959465,60.0,9.625043869018556,0.0,-6.741793612263791e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,9.33166011236608e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,9.826745372265576e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,7.258040568558499e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,9.826703171711416e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0004661319835577,285.634521484375,294.1499938964844,295.95001220703125,289.5326232910156,296.5554504394531,296.1048278808594,284.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943932527676,5.14977982675191e-05,0.0009428954217582,-0.0126451076939702,0.0,0.0,0.0,-0.007376953959465,60.0,9.625043869018556,0.0,-6.741793612263791e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.31720933294855e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.811527706915511e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,7.246799941640347e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.81148550636135e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004654102085623,285.6214904785156,294.1499938964844,295.913330078125,289.5137023925781,296.5443725585937,296.0727233886719,284.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928527288138,4.971586895408109e-05,0.0009431368671357,-0.012174766510725,0.0,0.0,0.0,-0.0072882329113781,60.0,9.469216346740724,0.0,-6.720910761259803e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.31720933294855e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.811527706915511e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,7.246799941640347e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,9.81148550636135e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004654102085623,285.6214904785156,294.1499938964844,295.913330078125,289.5137023925781,296.5443725585937,296.0727233886719,284.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928527288138,4.971586895408109e-05,0.0009431368671357,-0.012174766510725,0.0,0.0,0.0,-0.0072882329113781,60.0,9.469216346740724,0.0,-6.720910761259803e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.300246892962603e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.793664503376932e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,7.233605720102787e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.79362303041853e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0004645629087463,285.6084899902344,294.1499938964844,295.8766784667969,289.4961853027344,296.5328369140625,296.0412292480469,284.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910431690514,4.762448224937543e-05,0.0009434187086299,-0.01162273529917,0.0,0.0,0.0,-0.0071840970776975,60.0,9.330994606018066,0.0,-6.696442511611167e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,9.300246892962603e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,9.793664503376932e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,7.233605720102787e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,9.79362303041853e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0004645629087463,285.6084899902344,294.1499938964844,295.8766784667969,289.4961853027344,296.5328369140625,296.0412292480469,284.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910431690514,4.762448224937543e-05,0.0009434187086299,-0.01162273529917,0.0,0.0,0.0,-0.0071840970776975,60.0,9.330994606018066,0.0,-6.696442511611167e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.291262540500612e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,9.784203575691208e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,7.226617890410125e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.784162102732807e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004641141858883,285.6020202636719,294.1499938964844,295.8583374023437,289.4879455566406,296.52691650390625,296.02569580078125,284.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990085187368,4.651690323953517e-05,0.0009435682441107,-0.0113303791731596,0.0,0.0,0.0,-0.0071289492771029,60.0,9.274181365966797,0.0,-6.683502107307504e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.281919483328238e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.774363570613788e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,7.219349936349317e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,9.774322825251149e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0004636474768631,285.5955810546875,294.1499938964844,295.8399963378906,289.48004150390625,296.5208740234375,296.0103454589844,284.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890887886285,4.5365013647824526e-05,0.0009437237749807,-0.0110263247042894,0.0,0.0,0.0,-0.0070715956389904,60.0,9.215768814086914,0.0,-6.670057217661451e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.262766980100424e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,9.75419461610727e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.204452413134277e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.754154598340392e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004626908630598,285.582763671875,294.1499938964844,295.8033447265625,289.4652099609375,296.5085144042969,295.9803161621094,284.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987046631053,4.300397995393723e-05,0.0009440426365472,-0.0104030929505825,0.0,0.0,0.0,-0.0069540366530418,60.0,9.103110313415527,0.0,-6.642542160761877e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,9.262766980100424e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,9.75419461610727e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.204452413134277e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,9.754154598340392e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004626908630598,285.582763671875,294.1499938964844,295.8033447265625,289.4652099609375,296.5085144042969,295.9803161621094,284.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987046631053,4.300397995393723e-05,0.0009440426365472,-0.0104030929505825,0.0,0.0,0.0,-0.0069540366530418,60.0,9.103110313415527,0.0,-6.642542160761877e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.24348205444403e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.73388596321456e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,7.189452298916876e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.733845945447683e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004617275844793,285.5700378417969,294.1499938964844,295.76666259765625,289.4516296386719,296.4957275390625,295.9511108398437,284.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984990154393,4.062659354531206e-05,0.0009443635935895,-0.0097755324095487,0.0,0.0,0.0,-0.0068356627598404,60.0,8.995862007141113,0.0,-6.61489352182798e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.24348205444403e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.73388596321456e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,7.189452298916876e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.733845945447683e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004617275844793,285.5700378417969,294.1499938964844,295.76666259765625,289.4516296386719,296.4957275390625,295.9511108398437,284.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984990154393,4.062659354531206e-05,0.0009443635935895,-0.0097755324095487,0.0,0.0,0.0,-0.0068356627598404,60.0,8.995862007141113,0.0,-6.61489352182798e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,9.22459876164794e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.714000771054998e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,7.174764323281124e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.71396148088388e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0004607843584381,285.55743408203125,294.1499938964844,295.7300109863281,289.439208984375,296.4825744628906,295.9226989746094,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829766349866,3.829876004601829e-05,0.0009446777985431,-0.0091610420495271,0.0,0.0,0.0,-0.0067197564058005,60.0,8.89416217803955,0.0,-6.58787726592891e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,9.22459876164794e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,9.714000771054998e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,7.174764323281124e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,9.71396148088388e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0004607843584381,285.55743408203125,294.1499938964844,295.7300109863281,289.439208984375,296.4825744628906,295.9226989746094,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829766349866,3.829876004601829e-05,0.0009446777985431,-0.0091610420495271,0.0,0.0,0.0,-0.0067197564058005,60.0,8.89416217803955,0.0,-6.58787726592891e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.20654711080715e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,9.69499014900066e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.160722452681512e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,9.694951586425304e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0004598826926667,285.5448913574219,294.1499938964844,295.6933288574219,289.42791748046875,296.4690246582031,295.89508056640625,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810517076402,3.607337930588983e-05,0.0009449782664887,-0.008573587052524,0.0,0.0,0.0,-0.0066089513711631,60.0,8.798168182373047,0.0,-6.562101617646476e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.20654711080715e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,9.69499014900066e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.160722452681512e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,9.694951586425304e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0004598826926667,285.5448913574219,294.1499938964844,295.6933288574219,289.42791748046875,296.4690246582031,295.89508056640625,284.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810517076402,3.607337930588983e-05,0.0009449782664887,-0.008573587052524,0.0,0.0,0.0,-0.0066089513711631,60.0,8.798168182373047,0.0,-6.562101617646476e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,9.19785670703277e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.68583844951354e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.153962360462174e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,9.685799886938184e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0004594486090354,285.5386657714844,294.1499938964844,295.67498779296875,289.42266845703125,296.4621276855469,295.8815612792969,284.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801251580938,3.500197271932848e-05,0.000945123261772,-0.0082907536998391,0.0,0.0,0.0,-0.0065556061454117,60.0,8.752156257629395,0.0,-6.54970975233482e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.18951045605354e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.677049092715606e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,7.1474707510788e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,9.677011257736012e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0004590317257679,285.532470703125,294.1499938964844,295.6566772460937,289.41766357421875,296.4551086425781,295.86822509765625,284.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792351629585,3.397309410502203e-05,0.0009452620870433,-0.0080191455781459,0.0,0.0,0.0,-0.0065043764188885,60.0,8.707615852355957,0.0,-6.537820951280082e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.17374127311632e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.660442447056994e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.135204941732809e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.660405339673162e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0004582440597005,285.5201416015625,294.1499938964844,295.6199951171875,289.4084167480469,296.4407958984375,295.8421325683594,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775534272193,3.20289509545546e-05,0.0009455244871787,-0.0075059179216623,0.0,0.0,0.0,-0.0064075742848217,60.0,8.623165130615234,0.0,-6.515385564398457e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.17374127311632e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.660442447056994e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.135204941732809e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.660405339673162e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0004582440597005,285.5201416015625,294.1499938964844,295.6199951171875,289.4084167480469,296.4407958984375,295.8421325683594,284.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775534272193,3.20289509545546e-05,0.0009455244871787,-0.0075059179216623,0.0,0.0,0.0,-0.0064075742848217,60.0,8.623165130615234,0.0,-6.515385564398457e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.158849570667373e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.644759848015384e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.123621617211029e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.644723468227312e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0004575002240017,285.5079345703125,294.1499938964844,295.5833435058594,289.40008544921875,296.4261474609375,295.81671142578125,284.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759651729837,3.019294672412797e-05,0.0009457722771912,-0.0070212315768003,0.0,0.0,0.0,-0.00631615659222,60.0,8.543685913085938,0.0,-6.49423412824035e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.158849570667373e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,9.644759848015384e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,7.123621617211029e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.644723468227312e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0004575002240017,285.5079345703125,294.1499938964844,295.5833435058594,289.40008544921875,296.4261474609375,295.81671142578125,284.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759651729837,3.019294672412797e-05,0.0009457722771912,-0.0070212315768003,0.0,0.0,0.0,-0.00631615659222,60.0,8.543685913085938,0.0,-6.49423412824035e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.144727664534004e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.629887790651992e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.112636376405135e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.62985141086392e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0004567948344629,285.4958190917969,294.1499938964844,295.5466613769531,289.39263916015625,296.4111328125,295.7920837402344,284.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744592825882,2.845177732524462e-05,0.000946007494349,-0.0065615763887763,0.0,0.0,0.0,-0.0062294621020555,60.0,8.469301223754883,0.0,-6.47420606014748e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.144727664534004e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.629887790651992e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,7.112636376405135e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.62985141086392e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0004567948344629,285.4958190917969,294.1499938964844,295.5466613769531,289.39263916015625,296.4111328125,295.7920837402344,284.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744592825882,2.845177732524462e-05,0.000946007494349,-0.0065615763887763,0.0,0.0,0.0,-0.0062294621020555,60.0,8.469301223754883,0.0,-6.47420606014748e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.130928083322942e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.615356248104943e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.101902883732691e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.615320595912635e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.00045610559755,285.4838256835937,294.1499938964844,295.510009765625,289.3860168457031,296.395751953125,295.76824951171875,284.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729877347126,2.675045288924593e-05,0.0009462372981943,-0.0061124353669583,0.0,0.0,0.0,-0.0061447508633136,60.0,8.399262428283691,0.0,-6.454666845456813e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,9.130928083322942e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.615356248104943e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.480712890625,0.0,0.0,7.101902883732691e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.615320595912635e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.00045610559755,285.4838256835937,294.1499938964844,295.510009765625,289.3860168457031,296.395751953125,295.76824951171875,284.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729877347126,2.675045288924593e-05,0.0009462372981943,-0.0061124353669583,0.0,0.0,0.0,-0.0061447508633136,60.0,8.399262428283691,0.0,-6.454666845456813e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
