time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131100,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.124086500378326e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.60815159487538e-05,299.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.096581248333678e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.608115942683072e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0004557638603728,285.4778747558594,294.1499938964844,295.4916687011719,289.3829650878906,296.387939453125,295.756591796875,284.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722579852677,2.5906936571118425e-05,0.0009463510359637,-0.005889750085771,0.0,0.0,0.0,-0.0061027505435049,60.0,8.365632057189941,0.0,-6.444989963938498e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.117129957303403e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,9.60082543315366e-05,299.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723815917969,0.0,0.0,7.09117011865601e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.60078978096135e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.000455416389741,285.471923828125,294.1499938964844,295.47332763671875,289.380126953125,296.3800354003906,295.7452087402344,284.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715161868371,2.504925214452669e-05,0.0009464669274166,-0.0056633236818015,0.0,0.0,0.0,-0.0060600456781685,60.0,8.332914352416992,0.0,-6.435158184103784e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.102757758228108e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.585690713720396e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,7.079990609781817e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.585655061528088e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004546985146589,285.4601745605469,294.1499938964844,295.4366760253906,289.3749389648437,296.3639831542969,295.7234802246094,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699836373329,2.327737820451148e-05,0.0009467062773182,-0.0051955506205558,0.0,0.0,0.0,-0.0059718219563364,60.0,8.270075798034668,0.0,-6.414870767912363e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.102757758228108e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.585690713720396e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,7.079990609781817e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.585655061528088e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004546985146589,285.4601745605469,294.1499938964844,295.4366760253906,289.3749389648437,296.3639831542969,295.7234802246094,284.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699836373329,2.327737820451148e-05,0.0009467062773182,-0.0051955506205558,0.0,0.0,0.0,-0.0059718219563364,60.0,8.270075798034668,0.0,-6.414870767912363e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.087852231459692e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.569993562763555e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.068396371323615e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,9.569958638167007e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0004539539804682,285.4485168457031,294.1499938964844,295.3999938964844,289.370361328125,296.3475952148437,295.7030029296875,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683943353593,2.1439784177346155e-05,0.000946954532992,-0.0047104242257773,0.0,0.0,0.0,-0.0058803264982998,60.0,8.20997142791748,0.0,-6.39386428247235e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.087852231459692e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.569993562763555e-05,299.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.068396371323615e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,9.569958638167007e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0004539539804682,285.4485168457031,294.1499938964844,295.3999938964844,289.370361328125,296.3475952148437,295.7030029296875,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683943353593,2.1439784177346155e-05,0.000946954532992,-0.0047104242257773,0.0,0.0,0.0,-0.0058803264982998,60.0,8.20997142791748,0.0,-6.39386428247235e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.072248940356076e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.553561540087684e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.056260074023157e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.553527343086898e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004531746089924,285.4369812011719,294.1499938964844,295.36334228515625,289.3663635253906,296.3309020996094,295.6843566894531,284.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667304693721,1.9516301108524203e-05,0.0009472141391597,-0.0042026196606457,0.0,0.0,0.0,-0.0057845530100166,60.0,8.152653694152832,0.0,-6.371912775193779e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.072248940356076e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.553561540087684e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,7.056260074023157e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,9.553527343086898e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004531746089924,285.4369812011719,294.1499938964844,295.36334228515625,289.3663635253906,296.3309020996094,295.6843566894531,284.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667304693721,1.9516301108524203e-05,0.0009472141391597,-0.0042026196606457,0.0,0.0,0.0,-0.0057845530100166,60.0,8.152653694152832,0.0,-6.371912775193779e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.056278213392944e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.5367431640625e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,7.0438371039927e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,9.536709694657476e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0004523769021034,285.42559814453125,294.1499938964844,295.32666015625,289.3629150390625,296.3138732910156,295.6678161621094,284.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650274878367,1.7547579773236066e-05,0.0009474799153394,-0.0036828692536801,0.0,0.0,0.0,-0.0056865275837481,60.0,8.097824096679688,0.0,-6.34948449373951e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.056278213392944e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.5367431640625e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,7.0438371039927e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,9.536709694657476e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0004523769021034,285.42559814453125,294.1499938964844,295.32666015625,289.3629150390625,296.3138732910156,295.6678161621094,284.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650274878367,1.7547579773236066e-05,0.0009474799153394,-0.0036828692536801,0.0,0.0,0.0,-0.0056865275837481,60.0,8.097824096679688,0.0,-6.34948449373951e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.048169158631936e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.528203372610732e-05,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,7.037529576336965e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.528169903205708e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004519718349911,285.419921875,294.1499938964844,295.3083190917969,289.361328125,296.3052673339844,295.6602478027344,284.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641631040722,1.654793777561281e-05,0.0009476151899434,-0.0034189578145742,0.0,0.0,0.0,-0.0056367553770542,60.0,8.071202278137207,-0.0,-6.338110836168198e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.04019907466136e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.519810555502772e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.031330460449681e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.519777086097748e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004515737527981,285.414306640625,294.1499938964844,295.2900085449219,289.3598937988281,296.29656982421875,295.6532897949219,284.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633132140152,1.5565512512694113e-05,0.0009477476705797,-0.0031595916952937,0.0,0.0,0.0,-0.0055878381244838,60.0,8.045230865478516,-0.0,-6.326943235990258e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.025213512359188e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.504029003437608e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.019674376351759e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.503996261628345e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,0.0004508252313826,285.4034423828125,294.1499938964844,295.2533264160156,289.3572692871094,296.2791748046875,295.641357421875,284.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544615750201,1.3646334082295652e-05,0.0009408152545802,-0.0026601064018905,0.0,0.0,0.0,-0.0054561304859817,60.0,7.960379123687744,-0.0,-6.305970856601564e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.025213512359188e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.504029003437608e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.019674376351759e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.503996261628345e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,0.0004508252313826,285.4034423828125,294.1499938964844,295.2533264160156,289.3572692871094,296.2791748046875,295.641357421875,284.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544615750201,1.3646334082295652e-05,0.0009408152545802,-0.0026601064018905,0.0,0.0,0.0,-0.0054561304859817,60.0,7.960379123687744,-0.0,-6.305970856601564e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.017621778184548e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.496034181211144e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.013768481556326e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.49600143940188e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004504460375756,285.3997802734375,294.1499938964844,295.2166748046875,289.35498046875,296.26300048828125,295.6307678222656,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007823705673217,1.101366251532454e-05,0.0007713569211773,-0.0021348721347749,0.0,0.0,0.0,-0.0044714659452438,60.0,7.393717288970947,-0.0,-6.295353216501098e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,9.017621778184548e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.496034181211144e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.013768481556326e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,9.49600143940188e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004504460375756,285.3997802734375,294.1499938964844,295.2166748046875,289.35498046875,296.26300048828125,295.6307678222656,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007823705673217,1.101366251532454e-05,0.0007713569211773,-0.0021348721347749,0.0,0.0,0.0,-0.0044714659452438,60.0,7.393717288970947,-0.0,-6.295353216501098e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,8.184971375158057e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,8.619208529125899e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,6.366144953062758e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,8.619179425295442e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0004088536952622,285.36669921875,294.1499938964844,295.17999267578125,289.3529968261719,296.2461242675781,295.6234130859375,284.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008717601886019,9.894860340864398e-06,0.0008618653519079,-0.0017491416074335,0.0,0.0,0.0,-0.0048664580099284,60.0,7.364054679870605,-0.0,-5.186443985394362e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,8.184971375158057e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,8.619208529125899e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,6.366144953062758e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,8.619179425295442e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0004088536952622,285.36669921875,294.1499938964844,295.17999267578125,289.3529968261719,296.2461242675781,295.6234130859375,284.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008717601886019,9.894860340864398e-06,0.0008618653519079,-0.0017491416074335,0.0,0.0,0.0,-0.0048664580099284,60.0,7.364054679870605,-0.0,-5.186443985394362e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,9.002226579468697e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.47982116485946e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.001792982919142e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,9.479789150645956e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0004496770561672,285.3770751953125,294.1499938964844,295.1433410644531,289.3512268066406,296.23223876953125,295.616455078125,284.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005696323933079,7.024798378552077e-06,0.0005626076017506,-0.0012910625664517,0.0,0.0,0.0,-0.0032208666671067,60.0,6.068408966064453,-0.0,-6.273855746030679e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,9.002226579468697e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.47982116485946e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.001792982919142e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,9.479789150645956e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0004496770561672,285.3770751953125,294.1499938964844,295.1433410644531,289.3512268066406,296.23223876953125,295.616455078125,284.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005696323933079,7.024798378552077e-06,0.0005626076017506,-0.0012910625664517,0.0,0.0,0.0,-0.0032208666671067,60.0,6.068408966064453,-0.0,-6.273855746030679e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,4.521521987044253e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,4.761402306030504e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,3.516770084388554e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,4.761386298923753e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0002258579916087,285.401611328125,294.1499938964844,295.125,289.35040283203125,296.1849060058594,295.5933532714844,284.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004799460002686,5.9399094425316434e-06,0.0004740060830954,-0.0010933890007436,0.0,0.0,0.0,-0.0027016245294362,60.0,5.785158634185791,-0.0,-1.5827183119654364e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,3.466022462816909e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,3.649905193015002e-05,299.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,2.695818875508849e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,3.649893187684938e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0001731339289108,285.4013671875,294.1499938964844,295.1066589355469,289.3496398925781,296.179443359375,295.59210205078125,284.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004362139734439,5.229745966062183e-06,0.0004309842188376,-0.0009490164229646,0.0,0.0,0.0,-0.0024450353812426,60.0,5.0923943519592285,-0.0,-9.300298309256051e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.0390196419321e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,9.518566366750748e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.030409324215725e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.518534352537245e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004515149921644,285.4639587402344,294.1499938964844,295.08758544921875,289.348876953125,296.10125732421875,295.5180053710937,284.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,0.0007092144805938,-1.1473002814454958e-06,-0.0007080671493895,-0.0004053230804856,0.0,0.0,0.0,0.0035785653162747,60.0,5.091008186340332,-0.0,-6.325229406911603e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,-6.728005973855034e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,-7.084946264512837e-05,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,-5.232938565313816e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,-7.084922981448472e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924011230469,0.0,0.0,-0.0003360757837072,285.5180969238281,294.1499938964844,295.07000732421875,289.3481750488281,296.0541381835937,295.4629821777344,284.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008628297946415,6.778571332688443e-06,0.0008560512214899,-0.0009326462168246,0.0,0.0,0.0,-0.0046163527294993,60.0,4.87685489654541,-0.0,-3.504337442450378e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,1.7689539163256995e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,1.8628019461175427e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,1.3758647583017591e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,1.862795943452511e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,8.836238703224808e-05,285.78143310546875,294.1499938964844,295.0333251953125,289.3467712402344,295.7929077148437,295.2807922363281,284.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001879282644949,2.3254419829754625e-06,0.0001856028247857,-0.0004280239518266,0.0,0.0,0.0,-0.0010578248184174,60.0,4.674312114715576,-0.0,-2.4225064176874862e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,1.7689539163256995e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,1.8628019461175427e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,1.3758647583017591e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,1.862795943452511e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,8.836238703224808e-05,285.78143310546875,294.1499938964844,295.0333251953125,289.3467712402344,295.7929077148437,295.2807922363281,284.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001879282644949,2.3254419829754625e-06,0.0001856028247857,-0.0004280239518266,0.0,0.0,0.0,-0.0010578248184174,60.0,4.674312114715576,-0.0,-2.4225064176874862e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,1.0643988389347214e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,1.1208681826246902e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,8.27872736408608e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,1.1208645446458831e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,5.3168609156273305e-05,285.78350830078125,294.1499938964844,294.9966735839844,289.3453674316406,295.78912353515625,295.2818298339844,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134220801759,1.4026462622496183e-06,0.000112019435619,-0.0002581043518148,0.0,0.0,0.0,-0.000638386234641,60.0,2.6439223289489746,-0.0,-8.770827397697191e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,1.0643988389347214e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,1.1208681826246902e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,8.27872736408608e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,1.1208645446458831e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,5.3168609156273305e-05,285.78350830078125,294.1499938964844,294.9966735839844,289.3453674316406,295.78912353515625,295.2818298339844,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134220801759,1.4026462622496183e-06,0.000112019435619,-0.0002581043518148,0.0,0.0,0.0,-0.000638386234641,60.0,2.6439223289489746,-0.0,-8.770827397697191e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,5.673845862474991e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,5.974859050184023e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,4.41302836406976e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,5.974839950795285e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,2.834186489053536e-05,285.7844543457031,294.1499938964844,294.9599914550781,289.34393310546875,295.787841796875,295.2823791503906,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.046066482667811e-05,7.47692467939487e-07,5.97129728703294e-05,-0.0001375846477458,0.0,0.0,0.0,-0.0003402974689379,60.0,1.816575527191162,-0.0,-2.492222817007672e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,5.673845862474991e-06,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,5.974859050184023e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,4.41302836406976e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,5.974839950795285e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,2.834186489053536e-05,285.7844543457031,294.1499938964844,294.9599914550781,289.34393310546875,295.787841796875,295.2823791503906,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.046066482667811e-05,7.47692467939487e-07,5.97129728703294e-05,-0.0001375846477458,0.0,0.0,0.0,-0.0003402974689379,60.0,1.816575527191162,-0.0,-2.492222817007672e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,3.834447852568701e-06,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,4.037875896756304e-06,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,2.98237341667118e-06,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,4.037862709083129e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,1.915374559757765e-05,285.7846069335937,294.1499938964844,294.9416809082031,289.3431701660156,295.7876281738281,295.282470703125,284.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.086025001015514e-05,5.053013865108369e-07,4.035494566778653e-05,-9.298165241489188e-05,0.0,0.0,0.0,-0.0002299782208865,60.0,1.5662869215011597,-0.0,-1.1382493558809159e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,2.362422264923225e-06,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,2.487755409674719e-06,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,1.837455101849628e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,2.4877474515960785e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,1.1800718311860692e-05,285.78466796875,294.1499938964844,294.92333984375,289.3423767089844,295.7875671386719,295.2825012207031,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5174338588840328e-05,3.113203490556771e-07,2.486301855242345e-05,-5.728668111260049e-05,0.0,0.0,0.0,-0.0001416914747096,60.0,1.3640540838241575,-0.0,-4.3206275363028006e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,5.416471822172753e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,5.70383065223723e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,4.212846818063554e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,5.703812462343194e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.7056237286160467e-06,285.78472900390625,294.1499938964844,294.8866577148437,289.3406982421875,295.7875061035156,295.28253173828125,284.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.772064469056204e-06,7.138009294749281e-08,5.700684596376959e-06,-1.3134776963852346e-05,0.0,0.0,0.0,-3.2487514545209706e-05,60.0,1.0596249103546145,-0.0,-2.271248944127336e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,5.416471822172753e-07,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,5.70383065223723e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,4.212846818063554e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,5.703812462343194e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,2.7056237286160467e-06,285.78472900390625,294.1499938964844,294.8866577148437,289.3406982421875,295.7875061035156,295.28253173828125,284.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.772064469056204e-06,7.138009294749281e-08,5.700684596376959e-06,-1.3134776963852346e-05,0.0,0.0,0.0,-3.2487514545209706e-05,60.0,1.0596249103546145,-0.0,-2.271248944127336e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,-1.6534512425891993e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,-1.741171296032462e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,-1.2860284392957057e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,-1.74116578932626e-08,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-8.259281258915507e-08,285.78472900390625,294.1499938964844,294.8500061035156,289.3388061523437,295.7875061035156,295.28253173828125,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7615120384562033e-07,-2.178533353713874e-09,-1.7397267981777986e-07,4.008751943729294e-07,0.0,0.0,0.0,9.914510883390903e-07,60.0,0.878032386302948,-0.0,-2.116481648820794e-15,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,-1.6534512425891993e-08,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,-1.741171296032462e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,-1.2860284392957057e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,-1.74116578932626e-08,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-8.259281258915507e-08,285.78472900390625,294.1499938964844,294.8500061035156,289.3388061523437,295.7875061035156,295.28253173828125,284.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.7615120384562033e-07,-2.178533353713874e-09,-1.7397267981777986e-07,4.008751943729294e-07,0.0,0.0,0.0,9.914510883390903e-07,60.0,0.878032386302948,-0.0,-2.116481648820794e-15,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.325782704788338e-11,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,3.502224552032196e-11,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,2.5867415848201958e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,3.5022131028572545e-11,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.661287357679342e-10,285.78472900390625,294.1499938964844,294.8148498535156,289.3385925292969,295.7875061035156,295.28253173828125,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.70363267832019e-10,4.48841528180588e-12,3.658748304324888e-10,-8.32081958890285e-10,0.0,0.0,0.0,-2.08092387765646e-09,60.0,0.7792539596557617,-0.0,-8.562872726953074e-21,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.325782704788338e-11,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,3.502224552032196e-11,299.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,2.5867415848201958e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,3.5022131028572545e-11,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.661287357679342e-10,285.78472900390625,294.1499938964844,294.8148498535156,289.3385925292969,295.7875061035156,295.28253173828125,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.70363267832019e-10,4.48841528180588e-12,3.658748304324888e-10,-8.32081958890285e-10,0.0,0.0,0.0,-2.08092387765646e-09,60.0,0.7792539596557617,-0.0,-8.562872726953074e-21,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,-5.37241778841846e-12,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,-5.657439794415353e-12,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,-4.178582393293828e-12,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,-5.657421579818856e-12,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.683617911225511e-11,285.78472900390625,294.1499938964844,294.7825927734375,289.3419494628906,295.7875061035156,295.28253173828125,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.232707405740001e-11,-8.097518966118655e-13,-6.151731901660185e-11,1.3858170166969328e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,0.7112141847610474,-0.0,-2.234453688966054e-22,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
