time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133440,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,-5.37241778841846e-12,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,-5.657439794415353e-12,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,-4.178582393293828e-12,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,-5.657421579818856e-12,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,-2.683617911225511e-11,285.78472900390625,294.1499938964844,294.7825927734375,289.3419494628906,295.7875061035156,295.28253173828125,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.232707405740001e-11,-8.097518966118655e-13,-6.151731901660185e-11,1.3858170166969328e-10,0.0,0.0,0.0,3.4924596548080444e-10,60.0,0.7112141847610474,-0.0,-2.234453688966054e-22,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,2.558294288218521e-13,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,2.694018781928404e-13,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.9898012816425841e-13,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,2.694010108311024e-13,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.277913322036972e-12,285.78472900390625,294.1499938964844,294.7674865722656,289.3448791503906,295.7875061035156,295.28253173828125,284.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8864107284865e-12,-1.7290054953630722e-14,2.90370071737156e-12,-6.108448816211087e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6820720434188843,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,285.78472900390625,294.1499938964844,294.7530212402344,289.3486022949219,295.7875061035156,295.28253173828125,284.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8450375735844524e-13,-4.9722727969497497e-14,3.342264887160745e-13,-1.1973935569193494e-13,0.0,0.0,0.0,0.0,60.0,0.654886782169342,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0,299.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,285.78472900390625,294.1499938964844,294.73651123046875,289.3541259765625,295.7875061035156,295.28253173828125,284.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8450375735844524e-13,-4.9722727969497497e-14,3.342264887160745e-13,-1.1973935569193494e-13,0.0,0.0,0.0,0.0,60.0,0.624434232711792,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0,285.78472900390625,294.1499938964844,294.7259826660156,289.3583984375,295.7875061035156,295.28253173828125,284.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8450375735844524e-13,-4.9722727969497497e-14,3.342264887160745e-13,-1.1973935569193494e-13,0.0,0.0,0.0,0.0,60.0,0.6052169799804688,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.6890604460104726e-10,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,3.88477527923925e-10,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,2.8692934139762366e-10,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,3.884762789230223e-10,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.8427509518303958e-09,285.78472900390625,294.1499938964844,294.70123291015625,289.3711242675781,295.7875061035156,295.28253173828125,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9243079896778e-09,4.8820277681604894e-11,3.875487486482143e-09,-8.93599239049081e-09,0.0,0.0,0.0,-2.2104359231889248e-08,60.0,0.5610120892524719,-0.0,-1.053569709848711e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,3.6890604460104726e-10,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,3.88477527923925e-10,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,2.8692934139762366e-10,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,3.884762789230223e-10,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.8427509518303958e-09,285.78472900390625,294.1499938964844,294.70123291015625,289.3711242675781,295.7875061035156,295.28253173828125,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9243079896778e-09,4.8820277681604894e-11,3.875487486482143e-09,-8.93599239049081e-09,0.0,0.0,0.0,-2.2104359231889248e-08,60.0,0.5610120892524719,-0.0,-1.053569709848711e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,2.302477639659628e-07,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,2.4246304519692785e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.7908310212533254e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,2.424622778107733e-07,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.1501283552206587e-06,285.78472900390625,294.1499938964844,294.6785583496094,289.3865661621094,295.7875061035156,295.28253173828125,284.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4533453597541666e-06,3.0339919021571404e-08,2.4230055259977235e-06,-5.582965059147682e-06,0.0,0.0,0.0,-1.380845787934959e-05,60.0,0.5275630950927734,-0.0,-4.1041443247374914e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,2.302477639659628e-07,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,2.4246304519692785e-07,299.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.7908310212533254e-07,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,2.424622778107733e-07,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,1.1501283552206587e-06,285.78472900390625,294.1499938964844,294.6785583496094,289.3865661621094,295.7875061035156,295.28253173828125,284.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4533453597541666e-06,3.0339919021571404e-08,2.4230055259977235e-06,-5.582965059147682e-06,0.0,0.0,0.0,-1.380845787934959e-05,60.0,0.5275630950927734,-0.0,-4.1041443247374914e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,1.517046712251613e-06,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,1.5975302858350917e-06,299.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.1799352250818629e-06,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,1.597525169927394e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,7.577917131129652e-06,285.7847595214844,294.1499938964844,294.6578369140625,289.4045715332031,295.7874755859375,295.2825622558594,284.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6163839973160066e-05,1.9989617783267025e-07,1.5963943951646797e-05,-3.678374196169898e-05,0.0,0.0,0.0,-9.097701695282012e-05,60.0,0.5444557666778564,-0.0,-1.781680011858633e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,1.517046712251613e-06,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,1.5975302858350917e-06,299.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.1799352250818629e-06,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,1.597525169927394e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,7.577917131129652e-06,285.7847595214844,294.1499938964844,294.6578369140625,289.4045715332031,295.7874755859375,295.2825622558594,284.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6163839973160066e-05,1.9989617783267025e-07,1.5963943951646797e-05,-3.678374196169898e-05,0.0,0.0,0.0,-9.097701695282012e-05,60.0,0.5444557666778564,-0.0,-1.781680011858633e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,2.7232274533162126e-06,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,2.8677022783085704e-06,299.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,2.1180837848078227e-06,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,2.867692955987877e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,1.3603003935713788e-05,285.7848205566406,294.1499938964844,294.6481018066406,289.4144287109375,295.787353515625,295.2825927734375,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.901782136177644e-05,3.588540096188808e-07,2.8658967494266108e-05,-6.603376095881686e-05,0.0,0.0,0.0,-0.00016332436644,60.0,0.5882388353347778,-0.0,-5.741159631034165e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,4.398014880280243e-06,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,4.63134165329393e-06,299.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,3.420707116674748e-06,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,4.631326646631351e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,2.196886271121912e-05,285.7850341796875,294.1499938964844,294.6387939453125,289.4248962402344,295.7870788574219,295.28271484375,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.686379907070659e-05,5.795494644189603e-07,4.6284250856842846e-05,-0.000106644569314,0.0,0.0,0.0,-0.0002637689467519,60.0,0.6627340912818909,-0.0,-1.4974252393606946e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,8.815775800030679e-06,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,9.283477993449196e-06,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,6.856772870378336e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.283447980124038e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,4.403636557981372e-05,285.7857360839844,294.1499938964844,294.6212463378906,289.4473571777344,295.7857666015625,295.2831726074219,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.393687651026994e-05,1.1616897381827584e-06,9.27751825656742e-05,-0.0002137661213055,0.0,0.0,0.0,-0.0005287160165607,60.0,0.8824290633201599,-0.0,-6.016624420901451e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,8.815775800030679e-06,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,9.283477993449196e-06,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,6.856772870378336e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.283447980124038e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,4.403636557981372e-05,285.7857360839844,294.1499938964844,294.6212463378906,289.4473571777344,295.7857666015625,295.2831726074219,284.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.393687651026994e-05,1.1616897381827584e-06,9.27751825656742e-05,-0.0002137661213055,0.0,0.0,0.0,-0.0005287160165607,60.0,0.8824290633201599,-0.0,-6.016624420901451e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,1.4603240742872003e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,1.537798198114615e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,1.1358171832398511e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,1.5377932868432254e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.294577517313883e-05,285.7880249023437,294.1499938964844,294.60504150390625,289.4717712402344,295.7820129394531,295.2841186523437,284.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155607049237,1.924342996062478e-06,0.0001536827039672,-0.0003541039477568,0.0,0.0,0.0,-0.0008758214535191,60.0,1.2281079292297363,-0.0,-1.6509359435090687e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,1.4603240742872003e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,1.537798198114615e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,1.1358171832398511e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,1.5377932868432254e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.294577517313883e-05,285.7880249023437,294.1499938964844,294.60504150390625,289.4717712402344,295.7820129394531,295.2841186523437,284.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155607049237,1.924342996062478e-06,0.0001536827039672,-0.0003541039477568,0.0,0.0,0.0,-0.0008758214535191,60.0,1.2281079292297363,-0.0,-1.6509359435090687e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,2.2418111257138665e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,2.360745384066832e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,1.7436455891584046e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,2.3607377443113364e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001119824373745,285.7919921875,294.1499938964844,294.58990478515625,289.4979248046875,295.7747802734375,295.2848815917969,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002388804714428,2.954156798296026e-06,0.0002359263162361,-0.00054360285867,0.0,0.0,0.0,-0.0013445194344967,60.0,1.7105486392974854,-0.0,-3.890717525933951e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,2.2418111257138665e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,2.360745384066832e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,1.7436455891584046e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,2.3607377443113364e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001119824373745,285.7919921875,294.1499938964844,294.58990478515625,289.4979248046875,295.7747802734375,295.2848815917969,284.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002388804714428,2.954156798296026e-06,0.0002359263162361,-0.00054360285867,0.0,0.0,0.0,-0.0013445194344967,60.0,1.7105486392974854,-0.0,-3.890717525933951e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,3.301755350548774e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,3.476922574918717e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,2.5680536055006087e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,3.476911660982296e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.000164928540471,285.7948303222656,294.1499938964844,294.5757141113281,289.5256042480469,295.7635803222656,295.28094482421875,284.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000393063382944,4.759294824907556e-06,0.0003883040917571,-0.0008675563149154,0.0,0.0,0.0,-0.0022060615010559,60.0,2.6194751262664795,-0.0,-8.43958858354199e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,3.301755350548774e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,3.476922574918717e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,2.5680536055006087e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,3.476911660982296e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.000164928540471,285.7948303222656,294.1499938964844,294.5757141113281,289.5256042480469,295.7635803222656,295.28094482421875,284.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000393063382944,4.759294824907556e-06,0.0003883040917571,-0.0008675563149154,0.0,0.0,0.0,-0.0022060615010559,60.0,2.6194751262664795,-0.0,-8.43958858354199e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,-3.627916885307059e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,-3.820387792075053e-05,299.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,-2.821736597979907e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,-3.820375422947109e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,-0.0001812208793126,285.8357238769531,294.1499938964844,294.56890869140625,289.5399780273437,295.7189636230469,295.2183837890625,284.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009244855027645,8.20296372694429e-06,0.0009162825299426,-0.0012482763268053,0.0,0.0,0.0,-0.0050042136572301,60.0,3.3558900356292725,-0.0,-1.0189332932952766e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.00348968571052e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,9.481148299528286e-05,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,7.002771599218249e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,9.481119195697828e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0004497403278946,286.0729064941406,294.1499938964844,294.5622253417969,289.5546264648437,295.489501953125,295.02935791015625,284.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005390046862885,6.86959447193658e-06,0.0005321350763551,-0.0012805805308744,0.0,0.0,0.0,-0.0030598640441894,60.0,7.941330909729004,-0.0,-6.27554612719905e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,9.004806634038687e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,9.482535097049548e-05,299.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,7.003796054050326e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,9.482505993219092e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0004498061316553,286.0762939453125,294.1499938964844,294.5533752441406,289.5750427246094,295.44097900390625,295.0029602050781,284.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840142078232,1.0012133316195104e-05,0.0008301299531012,-0.0018118220614269,0.0,0.0,0.0,-0.0047163441777229,60.0,5.637679576873779,-0.0,-6.277376485286369e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,9.0165100118611e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.494859841652216e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,7.01289827702567e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,9.494830010225996e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0004503907402977,286.05133056640625,294.1499938964844,294.5492553710937,289.5848083496094,295.43359375,294.9960632324219,284.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007229191251099,1.0280617971147876e-05,0.0007126384880393,-0.0020001593511551,0.0,0.0,0.0,-0.0041393190622329,60.0,5.640676498413086,-0.0,-6.293704046811399e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,9.03176623978652e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,9.51092442846857e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,7.02476390870288e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.510895324638112e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0004511528240982,286.0177917480469,294.1499938964844,294.53662109375,289.61590576171875,295.4177551269531,294.982421875,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174731723964,1.5060079022077844e-05,0.0010024129878729,-0.0029715574346482,0.0,0.0,0.0,-0.0058371103368699,60.0,7.11909294128418,-0.0,-6.315009670743167e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,9.03176623978652e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,9.51092442846857e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,7.02476390870288e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,9.510895324638112e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0004511528240982,286.0177917480469,294.1499938964844,294.53662109375,289.61590576171875,295.4177551269531,294.982421875,284.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174731723964,1.5060079022077844e-05,0.0010024129878729,-0.0029715574346482,0.0,0.0,0.0,-0.0058371103368699,60.0,7.11909294128418,-0.0,-6.315009670743167e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.066086204256862e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.54706483753398e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,7.051456486806273e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,9.547035733703524e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0004528672143351,286.0052795410156,294.1499938964844,294.5240783691406,289.64776611328125,295.3948669433594,294.95391845703125,284.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659990901127,1.8740969608188607e-05,0.0009472580859437,-0.0039979903958737,0.0,0.0,0.0,-0.0057456428185105,60.0,7.555867671966553,-0.0,-6.363082150073751e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.066086204256862e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,9.54706483753398e-05,299.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,7.051456486806273e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,9.547035733703524e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0004528672143351,286.0052795410156,294.1499938964844,294.5240783691406,289.64776611328125,295.3948669433594,294.95391845703125,284.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659990901127,1.8740969608188607e-05,0.0009472580859437,-0.0039979903958737,0.0,0.0,0.0,-0.0057456428185105,60.0,7.555867671966553,-0.0,-6.363082150073751e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.100617899093776e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.583428618498148e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.078314229147509e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.58339951466769e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004545921692624,285.9927673339844,294.1499938964844,294.511474609375,289.6801147460937,295.3797912597656,294.9233703613281,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697378845885,2.299448533449322e-05,0.0009467434138059,-0.0051208683289587,0.0,0.0,0.0,-0.0059577310457825,60.0,7.625142097473144,-0.0,-6.411634245750977e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.100617899093776e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.583428618498148e-05,299.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,7.078314229147509e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.58339951466769e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0004545921692624,285.9927673339844,294.1499938964844,294.511474609375,289.6801147460937,295.3797912597656,294.9233703613281,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697378845885,2.299448533449322e-05,0.0009467434138059,-0.0051208683289587,0.0,0.0,0.0,-0.0059577310457825,60.0,7.625142097473144,-0.0,-6.411634245750977e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840576171875,0.0,0.0,9.113069245358928e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.596539894118904e-05,299.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.087997801136225e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,9.596510790288448e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0004552141472231,285.9864807128906,294.1499938964844,294.50506591796875,289.6964416503906,295.3722839355469,294.9074401855469,284.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710701997391,2.452786247886252e-05,0.0009465423645451,-0.0055256723426282,0.0,0.0,0.0,-0.0060341102071106,60.0,7.668305397033691,-0.0,-6.429184651324249e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.122228948399425e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,9.606185631128028e-05,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,7.095122418832034e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.606157254893331e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0004556717176456,285.9802551269531,294.1499938964844,294.4985656738281,289.7128295898437,295.36474609375,294.88934326171875,284.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720402886159,2.565573959145695e-05,0.0009463845635764,-0.0058234352618455,0.0,0.0,0.0,-0.0060902410186827,60.0,7.714601516723633,-0.0,-6.442109423687725e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,9.138518362306058e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.623338701203464e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,7.10779131622985e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.62331032496877e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0004564854316413,285.9677429199219,294.1499938964844,294.4851989746094,289.7456359863281,295.3497009277344,294.8546142578125,284.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737776126712,2.766142097243573e-05,0.0009461161680519,-0.0063529247418046,0.0,0.0,0.0,-0.0061901188455522,60.0,7.8067216873168945,-0.0,-6.465125323984466e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,9.138518362306058e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,9.623338701203464e-05,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,7.10779131622985e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.62331032496877e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0004564854316413,285.9677429199219,294.1499938964844,294.4851989746094,289.7456359863281,295.3497009277344,294.8546142578125,284.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737776126712,2.766142097243573e-05,0.0009461161680519,-0.0063529247418046,0.0,0.0,0.0,-0.0061901188455522,60.0,7.8067216873168945,-0.0,-6.465125323984466e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.147344826487824e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.632632281864062e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.114655454643071e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.632604633225128e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0004569263255689,285.955322265625,294.1499938964844,294.4711608886719,289.77838134765625,295.33465576171875,294.8207092285156,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747181902639,2.87476595985936e-05,0.0009459705324843,-0.0066396840848028,0.0,0.0,0.0,-0.0062442091293632,60.0,7.892529010772705,-0.0,-6.477606717680828e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.147344826487824e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,9.632632281864062e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.114655454643071e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.632604633225128e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0004569263255689,285.955322265625,294.1499938964844,294.4711608886719,289.77838134765625,295.33465576171875,294.8207092285156,284.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747181902639,2.87476595985936e-05,0.0009459705324843,-0.0066396840848028,0.0,0.0,0.0,-0.0062442091293632,60.0,7.892529010772705,-0.0,-6.477606717680828e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,9.152841084869578e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.638420306146144e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,7.118930079741403e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,9.638392657507212e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0004572009493131,285.94293212890625,294.1499938964844,294.45623779296875,289.810791015625,295.319580078125,294.7873229980469,284.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753024787642,2.9423772502923384e-05,0.0009458786807954,-0.0068181729875504,0.0,0.0,0.0,-0.0062778713181614,60.0,7.97322416305542,-0.0,-6.485382186838251e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,9.152841084869578e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.638420306146144e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,7.118930079741403e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,9.638392657507212e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0004572009493131,285.94293212890625,294.1499938964844,294.45623779296875,289.810791015625,295.319580078125,294.7873229980469,284.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753024787642,2.9423772502923384e-05,0.0009458786807954,-0.0068181729875504,0.0,0.0,0.0,-0.0062778713181614,60.0,7.97322416305542,-0.0,-6.485382186838251e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
