time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135780,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,9.156316082226112e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,9.642079385230318e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,7.121632370399311e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,9.642051736591384e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0004573745536617,285.9305725097656,294.1499938964844,294.4402770996094,289.8427429199219,295.30450439453125,294.7539367675781,284.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756688377819,2.9850800274289213e-05,0.0009458180284127,-0.0069309081882238,0.0,0.0,0.0,-0.0062991185113787,60.0,8.049135208129883,-0.0,-6.490296300398768e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,9.156316082226112e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,9.642079385230318e-05,299.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,7.121632370399311e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,9.642051736591384e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0004573745536617,285.9305725097656,294.1499938964844,294.4402770996094,289.8427429199219,295.30450439453125,294.7539367675781,284.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756688377819,2.9850800274289213e-05,0.0009458180284127,-0.0069309081882238,0.0,0.0,0.0,-0.0062991185113787,60.0,8.049135208129883,-0.0,-6.490296300398768e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.159497130895032e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,9.645428508520126e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,7.124106195988134e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,9.645401587476954e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.000457533460576,285.9244079589844,294.1499938964844,294.4317932128906,289.8584289550781,295.29693603515625,294.7372131347656,284.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760071989148,3.024213219759985e-05,0.0009457650594413,-0.0070342165417969,0.0,0.0,0.0,-0.0063186027109622,60.0,8.086572647094727,-0.0,-6.494800430800751e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.164895891444758e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.651113214204088e-05,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.128304423531517e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,9.651086293160915e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.000457803136669,285.9182434082031,294.1499938964844,294.4230041503906,289.8739624023437,295.28936767578125,294.7203369140625,284.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765819413587,3.090667451033369e-05,0.0009456752450205,-0.0072096502408385,0.0,0.0,0.0,-0.0063516907393932,60.0,8.123836517333984,-0.0,-6.502452265522153e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,9.177433094009756e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.664315439295024e-05,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.138055661926046e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.664289245847613e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0004584294219966,285.9089050292969,294.1499938964844,294.408935546875,289.8970642089844,295.2777709960937,294.69390869140625,284.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779169922694,3.245042898925021e-05,0.0009454666287638,-0.0076171844266355,0.0,0.0,0.0,-0.0064285555854439,60.0,8.181100845336914,-0.0,-6.520246387253792e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,9.18234945856966e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.669493010733277e-05,299.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,7.1418791776523e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.669466089690104e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.0004586750292219,285.9059753417969,294.1499938964844,294.404296875,289.9042358398437,295.2740783691406,294.6852722167969,284.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978440628387,3.3055861422326416e-05,0.0009453848470002,-0.0077770105563104,0.0,0.0,0.0,-0.0064587006345391,60.0,8.199402809143066,-0.0,-6.52723173288905e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.203213267028332e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.691462764749303e-05,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,7.158106018323451e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.691436571301892e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0004597172082867,285.8937072753906,294.1499938964844,294.3838806152344,289.93341064453125,295.2587280273437,294.6492919921875,284.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098066276405,3.562504207366146e-05,0.0009450377547182,-0.0084552345797419,0.0,0.0,0.0,-0.0065866229124367,60.0,8.275592803955078,-0.0,-6.556914655675429e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.203213267028332e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.691462764749303e-05,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,7.158106018323451e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.691436571301892e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0004597172082867,285.8937072753906,294.1499938964844,294.3838806152344,289.93341064453125,295.2587280273437,294.6492919921875,284.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098066276405,3.562504207366146e-05,0.0009450377547182,-0.0084552345797419,0.0,0.0,0.0,-0.0065866229124367,60.0,8.275592803955078,-0.0,-6.556914655675429e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,9.225878602592276e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,9.71533008851111e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.175734208431095e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.715303895063698e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004608494054991,285.8814697265625,294.1499938964844,294.36163330078125,289.96124267578125,295.2431945800781,294.6112365722656,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830768685787,3.841621582978405e-05,0.0009446606272831,-0.0091920485720038,0.0,0.0,0.0,-0.0067255976609885,60.0,8.350605010986328,-0.0,-6.589239376353363e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,9.225878602592276e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,9.71533008851111e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.175734208431095e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.715303895063698e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004608494054991,285.8814697265625,294.1499938964844,294.36163330078125,289.96124267578125,295.2431945800781,294.6112365722656,284.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830768685787,3.841621582978405e-05,0.0009446606272831,-0.0091920485720038,0.0,0.0,0.0,-0.0067255976609885,60.0,8.350605010986328,-0.0,-6.589239376353363e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.245413821190596e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.73590140347369e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.190927863121033e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.73587521002628e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0004618252860382,285.86932373046875,294.1499938964844,294.3373107910156,289.98748779296875,295.2274475097656,294.5745544433594,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851607028394,4.082187297171913e-05,0.0009443388553336,-0.0098270792514085,0.0,0.0,0.0,-0.0068453941494226,60.0,8.42061996459961,-0.0,-6.617162284783262e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.245413821190596e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.73590140347369e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.190927863121033e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.73587521002628e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0004618252860382,285.86932373046875,294.1499938964844,294.3373107910156,289.98748779296875,295.2274475097656,294.5745544433594,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851607028394,4.082187297171913e-05,0.0009443388553336,-0.0098270792514085,0.0,0.0,0.0,-0.0068453941494226,60.0,8.42061996459961,-0.0,-6.617162284783262e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.255304030375557e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,9.746316209202632e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,7.198620005510747e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.746290743350984e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.000462319352664,285.8632507324219,294.1499938964844,294.3243408203125,289.9999694824219,295.21954345703125,294.55596923828125,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986217171885,4.203982825856656e-05,0.0009441772708669,-0.0101485820487141,0.0,0.0,0.0,-0.0069060525856912,60.0,8.455591201782227,-0.0,-6.63132198042149e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.258608770323916e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.749795572133736e-05,299.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.201189873740077e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,9.749770106282084e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0004624844004865,285.8572082519531,294.1499938964844,294.31072998046875,290.0119934082031,295.2114562988281,294.5372009277344,284.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865642059594,4.244634692440741e-05,0.0009441178990527,-0.0102558955550193,0.0,0.0,0.0,-0.0069262711331248,60.0,8.483283042907715,-0.0,-6.636052063413447e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.2608985141851e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.752206824487077e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.202970300568268e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,9.752181358635426e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0004625988367479,285.84521484375,294.1499938964844,294.2817077636719,290.03448486328125,295.1949462890625,294.5011291503906,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868131019175,4.272759179002605e-05,0.0009440854773856,-0.0103301303461194,0.0,0.0,0.0,-0.0069403024390339,60.0,8.532792091369629,-0.0,-6.63932411271162e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.2608985141851e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,9.752206824487077e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.202970300568268e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,9.752181358635426e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0004625988367479,285.84521484375,294.1499938964844,294.2817077636719,290.03448486328125,295.1949462890625,294.5011291503906,284.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868131019175,4.272759179002605e-05,0.0009440854773856,-0.0103301303461194,0.0,0.0,0.0,-0.0069403024390339,60.0,8.532792091369629,-0.0,-6.63932411271162e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,9.258560021407902e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.749743912834674e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.201151311164722e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.749719174578786e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0004624820430763,285.8332824707031,294.1499938964844,294.25,290.0548095703125,295.17822265625,294.4654541015625,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865669999271,4.2438583477633074e-05,0.0009441283764317,-0.0102538364008069,0.0,0.0,0.0,-0.0069259316660463,60.0,8.575759887695312,-0.0,-6.635960403400534e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,9.258560021407902e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.749743912834674e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.201151311164722e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.749719174578786e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0004624820430763,285.8332824707031,294.1499938964844,294.25,290.0548095703125,295.17822265625,294.4654541015625,284.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865669999271,4.2438583477633074e-05,0.0009441283764317,-0.0102538364008069,0.0,0.0,0.0,-0.0069259316660463,60.0,8.575759887695312,-0.0,-6.635960403400534e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,9.246819536201656e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.737379878060892e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.192018529167399e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.737355139805004e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004618956008926,285.82147216796875,294.1499938964844,294.2109375,290.0738525390625,295.1609191894531,294.42987060546875,284.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853130904957,4.099128273082897e-05,0.0009443218004889,-0.0098717929795384,0.0,0.0,0.0,-0.006853858474642,60.0,8.609551429748535,-0.0,-6.619130488161319e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,9.246819536201656e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.737379878060892e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.192018529167399e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.737355139805004e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004618956008926,285.82147216796875,294.1499938964844,294.2109375,290.0738525390625,295.1609191894531,294.42987060546875,284.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853130904957,4.099128273082897e-05,0.0009443218004889,-0.0098717929795384,0.0,0.0,0.0,-0.006853858474642,60.0,8.609551429748535,-0.0,-6.619130488161319e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.229394345311448e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.719029912957922e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.178464875323698e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.719005174702032e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004610251926351,285.80975341796875,294.1499938964844,294.1605224609375,290.0926513671875,295.1429138183594,294.393798828125,284.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834542870521,3.884367470163852e-05,0.0009446106269024,-0.0093048801645636,0.0,0.0,0.0,-0.0067469207569956,60.0,8.63576889038086,-0.0,-6.59419541193529e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,9.229394345311448e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,9.719029912957922e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,7.178464875323698e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,9.719005174702032e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004610251926351,285.80975341796875,294.1499938964844,294.1605224609375,290.0926513671875,295.1429138183594,294.393798828125,284.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834542870521,3.884367470163852e-05,0.0009446106269024,-0.0093048801645636,0.0,0.0,0.0,-0.0067469207569956,60.0,8.63576889038086,-0.0,-6.59419541193529e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.219905768986791e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,9.709037840366364e-05,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,7.171084871515632e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.709013829706235e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0004605512658599,285.8038635253906,294.1499938964844,294.1312866210937,290.1018371582031,295.134033203125,294.3753662109375,284.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824425214901,3.767433372559026e-05,0.0009447681368328,-0.0089962007477879,0.0,0.0,0.0,-0.0066886954009532,60.0,8.649015426635742,-0.0,-6.580638967079723e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.208248957293108e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,9.696762572275476e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,7.162018300732598e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.696738561615348e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.000459968985524,285.79803466796875,294.1499938964844,294.0995178222656,290.11090087890625,295.1249084472656,294.3565368652344,284.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811933850869,3.623778684413992e-05,0.0009449556237086,-0.0086169876158237,0.0,0.0,0.0,-0.0066171353682875,60.0,8.658536911010742,-0.0,-6.564004451092842e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.188567491946742e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,9.676036279415712e-05,299.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,7.146709685912356e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.676012268755584e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.000458985887235,285.78826904296875,294.1499938964844,294.04071044921875,290.12567138671875,295.1091613769531,294.32440185546875,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790988406166,3.38124627887737e-05,0.0009452863596379,-0.0079767387360334,0.0,0.0,0.0,-0.0064963912591338,60.0,8.672602653503418,-0.0,-6.535965724197014e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,9.185667295241728e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.672981832409278e-05,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,7.144453411456198e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,9.672958549344912e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.000458841008367,285.7864685058594,294.1499938964844,294.0287780761719,290.12841796875,295.10577392578125,294.3181457519531,284.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787895251065,3.345502045704052e-05,0.0009453344973735,-0.0078823799267411,0.0,0.0,0.0,-0.0064785932190716,60.0,8.674666404724121,-0.0,-6.531838891987718e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.164705261355266e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.650908032199368e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.128149445634335e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.650884749135002e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0004577939398586,285.77496337890625,294.1499938964844,293.9491271972656,290.1449279785156,295.0859069824219,294.2838134765625,284.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765526046976,3.0871815397404134e-05,0.0009456808329559,-0.0072004464454948,0.0,0.0,0.0,-0.006349959410727,60.0,8.687893867492676,-0.0,-6.502050808876447e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.164705261355266e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,9.650908032199368e-05,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.128149445634335e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.650884749135002e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0004577939398586,285.77496337890625,294.1499938964844,293.9491271972656,290.1449279785156,295.0859069824219,294.2838134765625,284.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765526046976,3.0871815397404134e-05,0.0009456808329559,-0.0072004464454948,0.0,0.0,0.0,-0.006349959410727,60.0,8.687893867492676,-0.0,-6.502050808876447e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.149708785116673e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.635115566197784e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,7.116484630387276e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,9.635092283133416e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0004570448654703,285.7635803222656,294.1499938964844,293.8613586425781,290.16021728515625,295.0646057128906,294.2435607910156,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749539312906,2.902354026446119e-05,0.0009459303691983,-0.006712517235428,0.0,0.0,0.0,-0.0062579312361776,60.0,8.701138496398926,-0.0,-6.480779290995997e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,9.149708785116673e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,9.635115566197784e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,7.116484630387276e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,9.635092283133416e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0004570448654703,285.7635803222656,294.1499938964844,293.8613586425781,290.16021728515625,295.0646057128906,294.2435607910156,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749539312906,2.902354026446119e-05,0.0009459303691983,-0.006712517235428,0.0,0.0,0.0,-0.0062579312361776,60.0,8.701138496398926,-0.0,-6.480779290995997e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.141486225416884e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.626456449041144e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.110089063644409e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.62643389357254e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0004566341813188,285.7522888183594,294.1499938964844,293.76629638671875,290.1741027832031,295.0419921875,294.1998596191406,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740767418406,2.800977017614059e-05,0.0009460669825784,-0.0064448886550962,0.0,0.0,0.0,-0.0062074526213109,60.0,8.715983390808105,-0.0,-6.469127100672267e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.141486225416884e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,9.626456449041144e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.110089063644409e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,9.62643389357254e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0004566341813188,285.7522888183594,294.1499938964844,293.76629638671875,290.1741027832031,295.0419921875,294.1998596191406,284.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740767418406,2.800977017614059e-05,0.0009460669825784,-0.0064448886550962,0.0,0.0,0.0,-0.0062074526213109,60.0,8.715983390808105,-0.0,-6.469127100672267e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.13844196475111e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.623250662116334e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.107720739440992e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.62322810664773e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,0.0004564821138046,285.7466735839844,294.1499938964844,293.7162780761719,290.18048095703125,295.03033447265625,294.1767883300781,284.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737518848851,2.763431439234409e-05,0.0009461175650358,-0.0063457707874476,0.0,0.0,0.0,-0.0061887577176094,60.0,8.723706245422363,-0.0,-6.464814106266203e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.13770345505327e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,9.622472134651616e-05,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,7.107145938789472e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,9.622449579183012e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0004564452392514,285.7410888671875,294.1499938964844,293.6647644042969,290.1864013671875,295.01824951171875,294.1541748046875,284.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736743522807,2.75429028988583e-05,0.0009461314184591,-0.0063216374255716,0.0,0.0,0.0,-0.0061842137947678,60.0,8.731924057006836,-0.0,-6.46376392410275e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,9.135778236668556e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.620444325264545e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.105647819116712e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.6204224973917e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004563490801956,285.7299499511719,294.1499938964844,293.5575866699219,290.1968994140625,294.9930114746094,294.1019897460937,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734669001773,2.730485357460566e-05,0.0009461620356887,-0.0062587945722043,0.0,0.0,0.0,-0.0061723534017801,60.0,8.746908187866211,-0.0,-6.461030466198281e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,9.135778236668556e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.620444325264545e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,7.105647819116712e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,9.6204224973917e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004563490801956,285.7299499511719,294.1499938964844,293.5575866699219,290.1968994140625,294.9930114746094,294.1019897460937,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734669001773,2.730485357460566e-05,0.0009461620356887,-0.0062587945722043,0.0,0.0,0.0,-0.0061723534017801,60.0,8.746908187866211,-0.0,-6.461030466198281e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.131740080192684e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.616192255634816e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.102506788214669e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.61616970016621e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0004561473906505,285.71893310546875,294.1499938964844,293.445556640625,290.2054748535156,294.9661560058594,294.0429382324219,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384335853,2.680662873899564e-05,0.0009462318266741,-0.0061272629536688,0.0,0.0,0.0,-0.0061475588008761,60.0,8.75815200805664,-0.0,-6.455311307718149e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,9.131740080192684e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.616192255634816e-05,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.102506788214669e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.61616970016621e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683044433594,0.0,0.0,0.0004561473906505,285.71893310546875,294.1499938964844,293.445556640625,290.2054748535156,294.9661560058594,294.0429382324219,284.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384335853,2.680662873899564e-05,0.0009462318266741,-0.0061272629536688,0.0,0.0,0.0,-0.0061475588008761,60.0,8.75815200805664,-0.0,-6.455311307718149e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.121998300543056e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.605933155398816e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,7.094929605955258e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.605911327525972e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0004556608037091,285.7080383300781,294.1499938964844,293.3295288085937,290.2120361328125,294.9373474121094,293.9844970703125,284.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720009402371,2.5605730115785263e-05,0.0009463952155783,-0.0058102291077375,0.0,0.0,0.0,-0.0060877706855535,60.0,8.761920928955078,-0.0,-6.441536015699968e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
