time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138120,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,9.121998300543056e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.605933155398816e-05,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,7.094929605955258e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,9.605911327525972e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0004556608037091,285.7080383300781,294.1499938964844,293.3295288085937,290.2120361328125,294.9373474121094,293.9844970703125,284.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720009402371,2.5605730115785263e-05,0.0009463952155783,-0.0058102291077375,0.0,0.0,0.0,-0.0060877706855535,60.0,8.761920928955078,-0.0,-6.441536015699968e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.108921949518844e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.592162678018212e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,7.084758544806391e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.592141577741133e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.000455007655546,285.6972045898437,294.1499938964844,293.2103271484375,290.2165222167969,294.9076232910156,293.92608642578125,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706071577966,2.3994121875148267e-05,0.0009466130286455,-0.0053847674280405,0.0,0.0,0.0,-0.0060075274668633,60.0,8.761322975158691,-0.0,-6.42307256271124e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.108921949518844e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.592162678018212e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,7.084758544806391e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.592141577741133e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.000455007655546,285.6972045898437,294.1499938964844,293.2103271484375,290.2165222167969,294.9076232910156,293.92608642578125,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706071577966,2.3994121875148267e-05,0.0009466130286455,-0.0053847674280405,0.0,0.0,0.0,-0.0060075274668633,60.0,8.761322975158691,-0.0,-6.42307256271124e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,9.101998875848948e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.5848721684888e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,7.079373608576134e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.58485106821172e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004546618438325,285.6918029785156,294.1499938964844,293.1497497558594,290.2179260253906,294.8924865722656,293.895751953125,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698687936179,2.31408812396694e-05,0.0009467279305681,-0.0051595126278698,0.0,0.0,0.0,-0.0059650419279932,60.0,8.75983715057373,-0.0,-6.413308284436425e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.087079524761066e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.569160465616731e-05,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.067769183777273e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,9.569140092935412e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.000453916582046,285.6864624023437,294.1499938964844,293.0887145996094,290.2188415527344,294.876708984375,293.86920166015625,284.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682749514468,2.130248503817711e-05,0.0009469724609516,-0.0046741776168346,0.0,0.0,0.0,-0.0058734868653118,60.0,8.75196647644043,-0.0,-6.392296114654529e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,9.060868615051731e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.541559120407328e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,7.047382678138092e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,9.541538747726008e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004526073462329,285.6767272949219,294.1499938964844,292.9754333496094,290.21905517578125,294.8466491699219,293.8282165527344,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654848254285,1.8072974853566848e-05,0.0009474118705838,-0.0038215732201933,0.0,0.0,0.0,-0.0057127019390463,60.0,8.733647346496582,-0.0,-6.35546584248914e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.058878640644252e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,9.539463644614445e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,7.045834354357794e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.539443271933123e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0004525079275481,285.6759033203125,294.1499938964844,292.9655456542969,290.218994140625,294.84381103515625,293.8263244628906,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652726585045,1.7827753254096024e-05,0.0009474448743276,-0.0037568332627415,0.0,0.0,0.0,-0.0057004913687705,60.0,8.731550216674805,-0.0,-6.352673409537601e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.033110836753622e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.512328688288108e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,7.025792729109526e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.512308315606788e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004512208106461,285.6654357910156,294.1499938964844,292.8416442871094,290.2170104980469,294.8094177246094,293.79791259765625,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625238017179,1.4652709978690837e-05,0.0009478711290284,-0.002918605459854,0.0,0.0,0.0,-0.0055423895828425,60.0,8.70651912689209,-0.0,-6.316576417475518e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.033110836753622e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,9.512328688288108e-05,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,7.025792729109526e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.512308315606788e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0004512208106461,285.6654357910156,294.1499938964844,292.8416442871094,290.2170104980469,294.8094177246094,293.79791259765625,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625238017179,1.4652709978690837e-05,0.0009478711290284,-0.002918605459854,0.0,0.0,0.0,-0.0055423895828425,60.0,8.70651912689209,-0.0,-6.316576417475518e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.01068196981214e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.488709474680944e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,7.008347165537998e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.488689101999626e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004501004295889,285.64312744140625,294.1499938964844,292.7178039550781,290.2129821777344,294.7912292480469,293.7554931640625,284.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009352618362754,1.1642719073279297e-05,0.0009236190817318,-0.0021486023906618,0.0,0.0,0.0,-0.005268570035696,60.0,8.140901565551758,-0.0,-6.285239351200289e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.01068196981214e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,9.488709474680944e-05,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,7.008347165537998e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.488689101999626e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004501004295889,285.64312744140625,294.1499938964844,292.7178039550781,290.2129821777344,294.7912292480469,293.7554931640625,284.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009352618362754,1.1642719073279297e-05,0.0009236190817318,-0.0021486023906618,0.0,0.0,0.0,-0.005268570035696,60.0,8.140901565551758,-0.0,-6.285239351200289e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.003648301586509e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,9.481302549829708e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.002876373007894e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.481282904744148e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0004497491172514,285.64166259765625,294.1499938964844,292.5948486328125,290.2069396972656,294.7611694335937,293.7369384765625,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006806948222219,8.262128176284023e-06,0.0006724327104166,-0.0015077374409884,0.0,0.0,0.0,-0.0038353505078703,60.0,7.426207542419434,-0.0,-6.275424624391236e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.003648301586509e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,9.481302549829708e-05,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.002876373007894e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.481282904744148e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0004497491172514,285.64166259765625,294.1499938964844,292.5948486328125,290.2069396972656,294.7611694335937,293.7369384765625,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006806948222219,8.262128176284023e-06,0.0006724327104166,-0.0015077374409884,0.0,0.0,0.0,-0.0038353505078703,60.0,7.426207542419434,-0.0,-6.275424624391236e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,4.0599294152343646e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,4.2753134039230645e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,3.157740138703957e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,4.275304308976047e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0002028010931098,285.6654052734375,294.1499938964844,292.5339660644531,290.20318603515625,294.72607421875,293.7215576171875,284.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006102650077082,7.109271791705396e-06,0.0006031556986272,-0.0012728049186989,0.0,0.0,0.0,-0.0034078422468155,60.0,6.735963821411133,-0.0,-1.2759767464842753e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,9.01258536032401e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.490713273407891e-05,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.009826367720962e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,9.490692900726572e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0004501955409068,285.6847229003906,294.1499938964844,292.4736328125,290.1990051269531,294.6919250488281,293.6763000488281,284.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001756202982505,4.351157258497551e-06,0.0001712691300781,-0.0009768937015905,0.0,0.0,0.0,-0.0011188831413164,60.0,5.8715901374816895,-0.0,-6.287881149091845e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,3.304687197669409e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,3.480004670564085e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,2.5703264327603392e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,3.479997394606471e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001650753401918,285.6908569335937,294.1499938964844,292.3549194335937,290.1893615722656,294.64361572265625,293.6609191894531,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520098980516,4.35348056271323e-06,0.0003476564015727,-0.0008011195459403,0.0,0.0,0.0,-0.0019812784157693,60.0,4.847156524658203,-0.0,-8.454076549924139e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,3.304687197669409e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,3.480004670564085e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,2.5703264327603392e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,3.479997394606471e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001650753401918,285.6908569335937,294.1499938964844,292.3549194335937,290.1893615722656,294.64361572265625,293.6609191894531,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520098980516,4.35348056271323e-06,0.0003476564015727,-0.0008011195459403,0.0,0.0,0.0,-0.0019812784157693,60.0,4.847156524658203,-0.0,-8.454076549924139e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,2.544219569244888e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,2.6791933123604394e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,1.978848194994498e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,2.6791878553922288e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001270885550184,285.69500732421875,294.1499938964844,292.23956298828125,290.1781311035156,294.6314697265625,293.6584167480469,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780978684313,3.421896508370992e-06,0.0002746759855654,-0.0006282780668698,0.0,0.0,0.0,-0.0015641878126189,60.0,3.8128700256347656,-0.0,-5.010886372502909e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,2.544219569244888e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,2.6791933123604394e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,1.978848194994498e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,2.6791878553922288e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001270885550184,285.69500732421875,294.1499938964844,292.23956298828125,290.1781311035156,294.6314697265625,293.6584167480469,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002780978684313,3.421896508370992e-06,0.0002746759855654,-0.0006282780668698,0.0,0.0,0.0,-0.0015641878126189,60.0,3.8128700256347656,-0.0,-5.010886372502909e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.01170787983574e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.48978922679089e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,7.009143882896751e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.489769581705332e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0004501517687458,285.8338317871094,294.1499938964844,292.1283569335937,290.16552734375,294.5121459960937,293.6018981933594,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001862418866949,6.593598413928703e-07,-0.0001869012485258,-0.0003608900588005,0.0,0.0,0.0,0.000867759459652,60.0,4.539780139923096,-0.0,-6.286644804731624e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,9.01170787983574e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,9.48978922679089e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,7.009143882896751e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.489769581705332e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0004501517687458,285.8338317871094,294.1499938964844,292.1283569335937,290.16552734375,294.5121459960937,293.6018981933594,284.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001862418866949,6.593598413928703e-07,-0.0001869012485258,-0.0003608900588005,0.0,0.0,0.0,0.000867759459652,60.0,4.539780139923096,-0.0,-6.286644804731624e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.4598756933992265e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,1.5373236237792298e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,1.1354649359418543e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,1.5373205314972438e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,7.292353257071227e-05,285.8392333984375,294.1499938964844,292.02215576171875,290.1517944335937,294.46728515625,293.59649658203125,284.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566048595122,1.934094370881212e-06,0.0001546707644592,-0.0003556891460902,0.0,0.0,0.0,-0.0008812779560685,60.0,3.254201650619507,-0.0,-1.649819392213203e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.4598756933992265e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,1.5373236237792298e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,1.1354649359418543e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,1.5373205314972438e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,7.292353257071227e-05,285.8392333984375,294.1499938964844,292.02215576171875,290.1517944335937,294.46728515625,293.59649658203125,284.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001566048595122,1.934094370881212e-06,0.0001546707644592,-0.0003556891460902,0.0,0.0,0.0,-0.0008812779560685,60.0,3.254201650619507,-0.0,-1.649819392213203e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.2013460946036504e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,1.265078844880918e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.343852980236989e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,1.2650762073462827e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,6.000949724693783e-05,285.8406066894531,294.1499938964844,291.9711608886719,290.14453125,294.46612548828125,293.5971374511719,284.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280106516787,1.5830584061404809e-06,0.0001264276070287,-0.0002913025673478,0.0,0.0,0.0,-0.0007204968715086,60.0,2.5906078815460205,-0.0,-1.1172257563529795e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.583731298334897e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,1.0092158845509402e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,7.454053047695197e-06,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,1.0092137927131262e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,4.787254147231579e-05,285.84130859375,294.1499938964844,291.9217529296875,290.1370849609375,294.465087890625,293.597412109375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021206917357,1.26288682622544e-06,0.0001008578037726,-0.0002323868829989,0.0,0.0,0.0,-0.0005747773684561,60.0,2.18686842918396,-0.0,-7.11007031028998e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,5.60811577088316e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,5.905632406211225e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,4.361891114967875e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,5.905620582780102e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,2.8013593691866845e-05,285.8418884277344,294.1499938964844,291.82794189453125,290.1217041015625,294.464111328125,293.5978088378906,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.975802559987642e-05,7.390037808363559e-07,5.901902113691904e-05,-0.000135985945235,0.0,0.0,0.0,-0.0003363427822478,60.0,1.6025569438934326,-0.0,-2.434661638961444e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,5.60811577088316e-06,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,5.905632406211225e-06,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,4.361891114967875e-06,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,5.905620582780102e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,2.8013593691866845e-05,285.8418884277344,294.1499938964844,291.82794189453125,290.1217041015625,294.464111328125,293.5978088378906,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.975802559987642e-05,7.390037808363559e-07,5.901902113691904e-05,-0.000135985945235,0.0,0.0,0.0,-0.0003363427822478,60.0,1.6025569438934326,-0.0,-2.434661638961444e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,2.925322860392044e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,3.0805142614553915e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,2.2752633412892465e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,3.0805081223661546e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,1.4612537597713526e-05,285.84100341796875,294.1499938964844,291.7415771484375,290.1058654785156,294.4642639160156,293.59783935546875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1171493901638314e-05,3.854848671380752e-07,3.078601002926007e-05,-7.093394378898665e-05,0.0,0.0,0.0,-0.0001754459517542,60.0,1.2019165754318235,-0.0,-6.624487070006069e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,2.925322860392044e-06,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,3.0805142614553915e-06,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,2.2752633412892465e-06,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,3.0805081223661546e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,1.4612537597713526e-05,285.84100341796875,294.1499938964844,291.7415771484375,290.1058654785156,294.4642639160156,293.59783935546875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1171493901638314e-05,3.854848671380752e-07,3.078601002926007e-05,-7.093394378898665e-05,0.0,0.0,0.0,-0.0001754459517542,60.0,1.2019165754318235,-0.0,-6.624487070006069e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,1.3744402167503722e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,1.4473557712335603e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,1.069014729182527e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,1.4473528153757798e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,6.865587238280568e-06,285.841064453125,294.1499938964844,291.6634826660156,290.0898132324219,294.4642028808594,293.5978698730469,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4645808732893784e-05,1.811184944244815e-07,1.446469013899332e-05,-3.332796404720284e-05,0.0,0.0,0.0,-8.243259799201041e-05,60.0,0.9647696614265442,-0.0,-1.462366859550368e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,1.3744402167503722e-06,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,1.4473557712335603e-06,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,1.069014729182527e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,1.4473528153757798e-06,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,6.865587238280568e-06,285.841064453125,294.1499938964844,291.6634826660156,290.0898132324219,294.4642028808594,293.5978698730469,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4645808732893784e-05,1.811184944244815e-07,1.446469013899332e-05,-3.332796404720284e-05,0.0,0.0,0.0,-8.243259799201041e-05,60.0,0.9647696614265442,-0.0,-1.462366859550368e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,5.637293156723899e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,5.936357752034382e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,4.384584713079677e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,5.936345246482233e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,2.815933839883656e-06,285.841064453125,294.1499938964844,291.5944519042969,290.0738220214844,294.4642028808594,293.5978698730469,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.0070906329201534e-06,7.428671011666665e-08,5.932804015174042e-06,-1.3669667168869635e-05,0.0,0.0,0.0,-3.3810356399044394e-05,60.0,0.804279088973999,-0.0,-2.46006101774221e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,5.637293156723899e-07,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,5.936357752034382e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,4.384584713079677e-07,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,5.936345246482233e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,2.815933839883656e-06,285.841064453125,294.1499938964844,291.5944519042969,290.0738220214844,294.4642028808594,293.5978698730469,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-6.0070906329201534e-06,7.428671011666665e-08,5.932804015174042e-06,-1.3669667168869635e-05,0.0,0.0,0.0,-3.3810356399044394e-05,60.0,0.804279088973999,-0.0,-2.46006101774221e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,2.5240765921807906e-07,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,2.657981497122819e-07,299.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,1.963181261999125e-07,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,2.657976096998027e-07,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,1.260823751181306e-06,285.841064453125,294.1499938964844,291.5635986328125,290.0659484863281,294.4642028808594,293.5978698730469,284.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.694277100090403e-06,3.33073941760631e-08,2.6609698124957504e-06,-6.128048426035093e-06,0.0,0.0,0.0,-1.516379415988922e-05,60.0,0.7325315475463867,-0.0,-4.93184811566072e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,1.3914511498569484e-07,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,1.465269150457971e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,1.0822455465131497e-07,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,1.4652661661784805e-07,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,6.950559736651485e-07,285.841064453125,294.1499938964844,291.53533935546875,290.0581359863281,294.4642028808594,293.5978698730469,284.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4857223504805006e-06,1.8365831522260123e-08,1.4673565829070867e-06,-3.378939254616853e-06,0.0,0.0,0.0,-8.361806976608932e-06,60.0,0.6824303865432739,-0.0,-1.498789157020064e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,9.356997843212866e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,9.853396321091168e-09,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.277703772956556e-09,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.853376781165936e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,4.6739963011077634e-08,285.841064453125,294.1499938964844,291.4869079589844,290.0429992675781,294.4642028808594,293.5978698730469,284.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.973381054351196e-08,1.2334570032024315e-09,9.850035098679657e-08,-2.269369048235605e-07,0.0,0.0,0.0,-5.613546818494797e-07,60.0,0.5992683172225952,-0.0,-6.777627301079482e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,9.356997843212866e-09,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,9.853396321091168e-09,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.277703772956556e-09,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.853376781165936e-09,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,4.6739963011077634e-08,285.841064453125,294.1499938964844,291.4869079589844,290.0429992675781,294.4642028808594,293.5978698730469,284.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.973381054351196e-08,1.2334570032024315e-09,9.850035098679657e-08,-2.269369048235605e-07,0.0,0.0,0.0,-5.613546818494797e-07,60.0,0.5992683172225952,-0.0,-6.777627301079482e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,4.9867829865490876e-09,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,5.2513371429085964e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,3.878629861731042e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,5.25132648476756e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,2.4909919460469613e-08,285.841064453125,294.1499938964844,291.45001220703125,290.028564453125,294.4642028808594,293.5978698730469,284.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.339339992360692e-08,6.598272483948621e-10,5.273357572832538e-08,-1.2133587290463765e-07,0.0,0.0,0.0,-3.004824975505471e-07,60.0,0.551804780960083,-0.0,-1.925065808208037e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,4.9867829865490876e-09,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,5.2513371429085964e-09,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,3.878629861731042e-09,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,5.25132648476756e-09,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,2.4909919460469613e-08,285.841064453125,294.1499938964844,291.45001220703125,290.028564453125,294.4642028808594,293.5978698730469,284.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.339339992360692e-08,6.598272483948621e-10,5.273357572832538e-08,-1.2133587290463765e-07,0.0,0.0,0.0,-3.004824975505471e-07,60.0,0.551804780960083,-0.0,-1.925065808208037e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
