time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140460,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,2.0387682653222328e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,2.14692730260424e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,1.585717224195093e-09,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,2.146922861712141e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,1.0184031395965576e-08,285.841064453125,294.1499938964844,291.4195251464844,290.013671875,294.4642028808594,293.5978698730469,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2088192608293863e-08,2.724336034543029e-10,2.1815759865262407e-08,-5.0027299636212774e-08,0.0,0.0,0.0,-1.2427335605025294e-07,60.0,0.5094825625419617,-0.0,-3.2176621070430875e-17,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,2.0387682653222328e-09,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,2.14692730260424e-09,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,1.585717224195093e-09,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,2.146922861712141e-09,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,1.0184031395965576e-08,285.841064453125,294.1499938964844,291.4195251464844,290.013671875,294.4642028808594,293.5978698730469,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2088192608293863e-08,2.724336034543029e-10,2.1815759865262407e-08,-5.0027299636212774e-08,0.0,0.0,0.0,-1.2427335605025294e-07,60.0,0.5094825625419617,-0.0,-3.2176621070430875e-17,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,8.184238842190436e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,8.61842153199177e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,6.365553084641813e-10,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,8.618404323534891e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,4.0881813490045715e-09,285.841064453125,294.1499938964844,291.3898620605469,289.9969787597656,294.4642028808594,293.5978698730469,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.868310530374401e-09,1.0948165291013724e-10,8.758829217470065e-09,-2.0085044738493707e-08,0.0,0.0,0.0,-4.9898517318069935e-08,60.0,0.4716872870922088,-0.0,-5.185148996154458e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,8.184238842190436e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,8.61842153199177e-10,299.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,6.365553084641813e-10,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,8.618404323534891e-10,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,4.0881813490045715e-09,285.841064453125,294.1499938964844,291.3898620605469,289.9969787597656,294.4642028808594,293.5978698730469,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-8.868310530374401e-09,1.0948165291013724e-10,8.758829217470065e-09,-2.0085044738493707e-08,0.0,0.0,0.0,-4.9898517318069935e-08,60.0,0.4716872870922088,-0.0,-5.185148996154458e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,4.981154377858843e-10,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,5.245410217291635e-10,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,3.8742520303003403e-10,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,5.2453996701729e-10,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,2.4881803284415582e-09,285.8400573730469,294.1499938964844,291.3753356933594,289.988037109375,294.4645690917969,293.5977478027344,284.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.396002755730933e-09,6.63649413201739e-11,5.329637620121731e-09,-1.2221350154106858e-08,0.0,0.0,0.0,-3.035529516637325e-08,60.0,0.4534412026405334,-0.0,-1.9207226881300215e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,2.9881810914567087e-10,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,3.1467073391411304e-10,299.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,2.324153230981452e-10,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,3.146700955358739e-10,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,1.492652668133587e-09,285.8394775390625,294.1499938964844,291.3609924316406,289.97869873046875,294.4647827148437,293.5976867675781,284.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.241864776626357e-09,4.012441073841799e-11,3.2017402062933797e-09,-7.34045313421916e-09,0.0,0.0,0.0,-1.8248101696372032e-08,60.0,0.4365072250366211,-0.0,-6.912234493150108e-19,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,1.0207912987114652e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,1.0749453410729967e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,7.939530283218588e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,1.0749431900158868e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,5.09904451995169e-10,285.8388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.4649963378906,293.5976257324219,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.108470426558483e-09,1.3831253850571379e-11,1.0946391570954004e-09,-2.509437546649451e-09,0.0,0.0,0.0,-6.2427716329693794e-09,60.0,0.404895931482315,-0.0,-8.066377759107293e-20,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,1.0207912987114652e-10,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,1.0749453410729967e-10,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,7.939530283218588e-11,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,1.0749431900158868e-10,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,5.09904451995169e-10,285.8388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.4649963378906,293.5976257324219,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.108470426558483e-09,1.3831253850571379e-11,1.0946391570954004e-09,-2.509437546649451e-09,0.0,0.0,0.0,-6.2427716329693794e-09,60.0,0.404895931482315,-0.0,-8.066377759107293e-20,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.046699398502993e-12,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.1552789934709e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.591885802863791e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.155274439821775e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,1.0223648316820544e-11,285.8387145996094,294.1499938964844,291.3057861328125,289.93817138671875,294.4650573730469,293.5976257324219,284.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6869432933885875e-11,7.669052567473025e-14,1.6792742543736416e-11,-4.2356822910205594e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3743578493595123,-0.0,-3.242744648454322e-23,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.046699398502993e-12,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.1552789934709e-12,299.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.591885802863791e-12,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.155274439821775e-12,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,1.0223648316820544e-11,285.8387145996094,294.1499938964844,291.3057861328125,289.93817138671875,294.4650573730469,293.5976257324219,284.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6869432933885875e-11,7.669052567473025e-14,1.6792742543736416e-11,-4.2356822910205594e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3743578493595123,-0.0,-3.242744648454322e-23,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,1.0233496992514968e-12,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,1.0776394967354497e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,7.959429014318957e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.0776372199108877e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,5.111824158410272e-12,285.8387145996094,294.1499938964844,291.27947998046875,289.916259765625,294.4650573730469,293.5976257324219,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.174250768795298e-12,-3.28441633157088e-14,9.207094288365967e-12,-2.10389657084864e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3508592545986175,-0.0,-8.106861621135805e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,1.0233496992514968e-12,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,1.0776394967354497e-12,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,7.959429014318957e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.0776372199108877e-12,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,5.111824158410272e-12,285.8387145996094,294.1499938964844,291.27947998046875,289.916259765625,294.4650573730469,293.5976257324219,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.174250768795298e-12,-3.28441633157088e-14,9.207094288365967e-12,-2.10389657084864e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3508592545986175,-0.0,-8.106861621135805e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.675122473335687e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,8.082296225515877e-13,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,5.969571625213943e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.082279420382199e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,3.833868118807704e-12,285.8387145996094,294.1499938964844,291.2540588378906,289.8935241699219,294.4650573730469,293.5976257324219,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.915167669232833e-12,-9.159117691712184e-14,4.006758466679194e-12,-1.0737411827721475e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3284521996974945,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,7.675122473335687e-13,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,8.082296225515877e-13,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,5.969571625213943e-13,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,8.082279420382199e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,3.833868118807704e-12,285.8387145996094,294.1499938964844,291.2540588378906,289.8935241699219,294.4650573730469,293.5976257324219,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.915167669232833e-12,-9.159117691712184e-14,4.006758466679194e-12,-1.0737411827721475e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3284521996974945,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.2416687011719,289.88189697265625,294.4650573730469,293.5976257324219,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.738150402224585e-12,-8.363183870473481e-14,6.821782288363165e-12,-1.0022662387532131e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3180806636810303,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.2295227050781,289.8701171875,294.4650573730469,293.5976257324219,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.025705550164682e-12,-1.0382784855402645e-13,4.129533087010584e-12,-7.385682343485911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3080597221851349,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.2059020996094,289.8462219238281,294.4650573730469,293.5976257324219,284.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.2887832522392273,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.2059020996094,289.8462219238281,294.4650573730469,293.5976257324219,284.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.2887832522392273,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.1831970214844,289.822021484375,294.4650573730469,293.5976257324219,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.2711162865161896,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.1831970214844,289.822021484375,294.4650573730469,293.5976257324219,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.2711162865161896,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,291.16143798828125,289.7977294921875,294.4650573730469,293.5976257324219,284.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2549705803394317,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,291.16143798828125,289.7977294921875,294.4650573730469,293.5976257324219,284.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2549705803394317,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.1406555175781,289.7734680175781,294.4650573730469,293.5976257324219,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.240368902683258,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.1406555175781,289.7734680175781,294.4650573730469,293.5976257324219,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.240368902683258,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.1306457519531,289.76141357421875,294.4650573730469,293.5976257324219,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.233724758028984,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,291.120849609375,289.7494506835937,294.4650573730469,293.5976257324219,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.227278932929039,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,5.116748496257484e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,5.388197483677248e-13,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,3.9797145071594774e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,5.388186099554437e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,2.555912079205136e-12,285.8387145996094,294.1499938964844,291.10205078125,289.725830078125,294.4650573730469,293.5976257324219,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,4.036164198001346e-12,1.4769674198944482e-13,-4.183861156831226e-12,2.493038978382267e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2142068892717361,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,5.116748496257484e-13,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,5.388197483677248e-13,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,3.9797145071594774e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,5.388186099554437e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,2.555912079205136e-12,285.8387145996094,294.1499938964844,291.10205078125,289.725830078125,294.4650573730469,293.5976257324219,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,4.036164198001346e-12,1.4769674198944482e-13,-4.183861156831226e-12,2.493038978382267e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2142068892717361,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.0842590332031,289.7027893066406,294.4650573730469,293.5976257324219,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.2007034868001938,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.0842590332031,289.7027893066406,294.4650573730469,293.5976257324219,284.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.2007034868001938,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.0675048828125,289.6805419921875,294.4650573730469,293.5976257324219,284.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1889422684907913,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,291.0675048828125,289.6805419921875,294.4650573730469,293.5976257324219,284.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1889422684907913,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.0517578125,289.6592102050781,294.4650573730469,293.5976257324219,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1775535643100738,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.0517578125,289.6592102050781,294.4650573730469,293.5976257324219,284.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1775535643100738,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.0443115234375,289.6489562988281,294.4650573730469,293.5976257324219,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1721555292606353,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.037109375,289.6390075683594,294.4650573730469,293.5976257324219,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1668988317251205,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.0235290527344,289.6200866699219,294.4650573730469,293.5976257324219,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1566841304302215,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.0235290527344,289.6200866699219,294.4650573730469,293.5976257324219,284.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1566841304302215,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.01104736328125,289.6026611328125,294.4650573730469,293.5976257324219,284.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1471371799707412,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,291.01104736328125,289.6026611328125,294.4650573730469,293.5976257324219,284.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1471371799707412,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
