time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142860,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9996643066406,289.5868530273437,294.4650573730469,293.5976257324219,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.138179063796997,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9996643066406,289.5868530273437,294.4650573730469,293.5976257324219,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.138179063796997,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9894104003906,289.5729064941406,294.4650573730469,293.5976257324219,284.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1297687590122223,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9894104003906,289.5729064941406,294.4650573730469,293.5976257324219,284.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1297687590122223,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9847106933594,289.566650390625,294.4650573730469,293.5976257324219,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1258378028869629,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9803161621094,289.5609130859375,294.4650573730469,293.5976257324219,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1219894289970398,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9723815917969,289.5511169433594,294.4650573730469,293.5976257324219,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1145157366991043,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9723815917969,289.5511169433594,294.4650573730469,293.5976257324219,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.1145157366991043,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.9656066894531,289.5436706542969,294.4650573730469,293.5976257324219,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1075390353798866,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.9656066894531,289.5436706542969,294.4650573730469,293.5976257324219,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1075390353798866,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.96002197265625,289.5387268066406,294.4650573730469,293.5976257324219,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1010298505425453,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.96002197265625,289.5387268066406,294.4650573730469,293.5976257324219,284.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.1010298505425453,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.9556579589844,289.5364990234375,294.4650573730469,293.5976257324219,284.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.094874769449234,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.9556579589844,289.5364990234375,294.4650573730469,293.5976257324219,284.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.094874769449234,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9539489746094,289.5364685058594,294.4650573730469,293.5976257324219,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0920051485300064,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9525146484375,289.53717041015625,294.4650573730469,293.5976257324219,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0891883075237274,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9506225585937,289.5408630371094,294.4650573730469,293.5976257324219,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0837188139557838,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.9506225585937,289.5408630371094,294.4650573730469,293.5976257324219,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0837188139557838,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5477905273437,294.4650573730469,293.5976257324219,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.078620932996273,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5477905273437,294.4650573730469,293.5976257324219,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.078620932996273,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.55670166015625,294.4650573730469,293.5976257324219,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0738542675971984,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.55670166015625,294.4650573730469,293.5976257324219,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0738542675971984,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.566162109375,294.4650573730469,293.5976257324219,284.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0695177912712097,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.566162109375,294.4650573730469,293.5976257324219,284.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0695177912712097,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.5710754394531,294.4650573730469,293.5976257324219,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.067518375813961,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.5761108398437,294.4650573730469,293.5976257324219,284.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0655594542622566,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5865478515625,294.4650573730469,293.5976257324219,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0618001297116279,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5865478515625,294.4650573730469,293.5976257324219,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0618001297116279,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.597412109375,294.4650573730469,293.5976257324219,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0582851320505142,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.597412109375,294.4650573730469,293.5976257324219,284.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0582851320505142,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6086730957031,294.4650573730469,293.5976257324219,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0549544841051101,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6086730957031,294.4650573730469,293.5976257324219,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0549544841051101,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6202392578125,294.4650573730469,293.5976257324219,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0518545471131801,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6202392578125,294.4650573730469,293.5976257324219,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0518545471131801,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6261291503906,294.4650573730469,293.5976257324219,284.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0503977537155151,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6321105957031,294.4650573730469,293.5976257324219,284.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0489987283945083,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6441955566406,294.4650573730469,293.5976257324219,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0462558008730411,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6441955566406,294.4650573730469,293.5976257324219,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0462558008730411,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6565246582031,294.4650573730469,293.5976257324219,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0436719767749309,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6565246582031,294.4650573730469,293.5976257324219,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0436719767749309,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.66900634765625,294.4650573730469,293.5976257324219,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2131815734298113e-12,1.5565607342556825e-13,-1.3688376604079069e-12,3.207788418571611e-12,0.0,0.0,0.0,0.0,60.0,0.0412594713270664,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
