time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145320,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.66900634765625,294.4650573730469,293.5976257324219,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2131815734298113e-12,1.5565607342556825e-13,-1.3688376604079069e-12,3.207788418571611e-12,0.0,0.0,0.0,0.0,60.0,0.0412594713270664,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6815795898437,294.4650573730469,293.5976257324219,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.039008866995573,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6815795898437,294.4650573730469,293.5976257324219,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.039008866995573,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6878967285156,294.4650573730469,293.5976257324219,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2131815734298113e-12,1.5565607342556825e-13,-1.3688376604079069e-12,3.207788418571611e-12,0.0,0.0,0.0,0.0,60.0,0.0379606559872627,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6942443847656,294.4650573730469,293.5976257324219,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,3.925626317069497e-12,1.354600703525402e-13,-4.061086536499836e-12,5.844768245777399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0369513370096683,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7069091796875,294.4650573730469,293.5976257324219,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,3.925626317069497e-12,1.354600703525402e-13,-4.061086536499836e-12,5.844768245777399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0350109152495861,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7069091796875,294.4650573730469,293.5976257324219,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,3.925626317069497e-12,1.354600703525402e-13,-4.061086536499836e-12,5.844768245777399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0350109152495861,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7195739746094,294.4650573730469,293.5976257324219,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0331057533621788,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7195739746094,294.4650573730469,293.5976257324219,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0331057533621788,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.732177734375,294.4650573730469,293.5976257324219,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0315088368952274,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.732177734375,294.4650573730469,293.5976257324219,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0315088368952274,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7446594238281,294.4650573730469,293.5976257324219,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299634933471679,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7446594238281,294.4650573730469,293.5976257324219,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299634933471679,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7508544921875,294.4650573730469,293.5976257324219,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2131815734298113e-12,1.5565607342556825e-13,-1.3688376604079069e-12,3.207788418571611e-12,0.0,0.0,0.0,0.0,60.0,0.029166767373681,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.75701904296875,294.4650573730469,293.5976257324219,284.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,3.925626317069497e-12,1.354600703525402e-13,-4.061086536499836e-12,5.844768679458268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0283810906112194,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7691650390625,294.4650573730469,293.5976257324219,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268375519663095,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7691650390625,294.4650573730469,293.5976257324219,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0268375519663095,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.78106689453125,294.4650573730469,293.5976257324219,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253975130617618,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.78106689453125,294.4650573730469,293.5976257324219,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0253975130617618,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.792724609375,294.4650573730469,293.5976257324219,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239791572093963,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.792724609375,294.4650573730469,293.5976257324219,284.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0239791572093963,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8040466308594,294.4650573730469,293.5976257324219,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0226328447461128,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8040466308594,294.4650573730469,293.5976257324219,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0226328447461128,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8095703125,294.4650573730469,293.5976257324219,284.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0220161043107509,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8149719238281,294.4650573730469,293.5976257324219,284.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0213900581002235,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8255310058594,294.4650573730469,293.5976257324219,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0201701670885086,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8255310058594,294.4650573730469,293.5976257324219,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0201701670885086,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8356018066406,294.4650573730469,293.5976257324219,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0190487038344144,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8356018066406,294.4650573730469,293.5976257324219,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0190487038344144,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.84521484375,294.4650573730469,293.5976257324219,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.017956219613552,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.84521484375,294.4650573730469,293.5976257324219,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.017956219613552,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.854248046875,294.4650573730469,293.5976257324219,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0169431716203689,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.854248046875,294.4650573730469,293.5976257324219,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0169431716203689,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.85858154296875,294.4650573730469,293.5976257324219,284.822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0164533425122499,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8627319335937,294.4650573730469,293.5976257324219,284.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0159763377159833,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8705749511719,294.4650573730469,293.5976257324219,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0150487720966339,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8705749511719,294.4650573730469,293.5976257324219,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0150487720966339,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.87774658203125,294.4650573730469,293.5976257324219,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0141752213239669,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.87774658203125,294.4650573730469,293.5976257324219,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0141752213239669,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8829650878906,294.4650573730469,293.5976257324219,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0133350966498255,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8829650878906,294.4650573730469,293.5976257324219,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0133350966498255,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
