time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147780,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.88507080078125,294.4650573730469,293.5976257324219,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0125292101874947,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.88507080078125,294.4650573730469,293.5976257324219,284.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0125292101874947,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.8850402832031,294.4650573730469,293.5976257324219,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121518494561314,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8843078613281,294.4650573730469,293.5976257324219,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0117848217487335,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8808288574219,294.4650573730469,293.5976257324219,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0110724130645394,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8808288574219,294.4650573730469,293.5976257324219,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0110724130645394,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8778076171875,294.4650573730469,293.5976257324219,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0107007194310426,-0.0,-8.766528071576787e-35,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8749084472656,294.4650573730469,293.5976257324219,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0104087013751268,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8667297363281,294.4650573730469,293.5976257324219,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.00978684425354,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8667297363281,294.4650573730469,293.5976257324219,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.00978684425354,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.85650634765625,294.4650573730469,293.5976257324219,284.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0092038866132497,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.85650634765625,294.4650573730469,293.5976257324219,284.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0092038866132497,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.8507080078125,294.4650573730469,293.5976257324219,284.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0089500183239579,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.844482421875,294.4650573730469,293.5976257324219,284.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0086803240701556,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.830810546875,294.4650573730469,293.5976257324219,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0081582581624388,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.830810546875,294.4650573730469,293.5976257324219,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0081582581624388,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.81573486328125,294.4650573730469,293.5976257324219,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0076734176836907,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.81573486328125,294.4650573730469,293.5976257324219,284.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0076734176836907,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7994689941406,294.4650573730469,293.5976257324219,284.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0072222775779664,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7994689941406,294.4650573730469,293.5976257324219,284.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0072222775779664,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7822265625,294.4650573730469,293.5976257324219,284.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0067990203388035,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7822265625,294.4650573730469,293.5976257324219,284.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0067990203388035,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7732849121094,294.4650573730469,293.5976257324219,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0066083334386348,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7641906738281,294.4650573730469,293.5976257324219,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.368529421730269e-12,-1.301421806692432e-13,1.4986716295045668e-12,-3.0728375573219058e-12,0.0,0.0,0.0,0.0,60.0,0.0064225601963698,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.74560546875,294.4650573730469,293.5976257324219,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.006065416149795,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.74560546875,294.4650573730469,293.5976257324219,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.006065416149795,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7335205078125,294.4650573730469,293.5976257324219,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0058527300134301,-0.0,-4.395961441075939e-35,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.7266845703125,294.4650573730469,293.5976257324219,284.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0057331114076077,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7076110839844,294.4650573730469,293.5976257324219,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0054051000624895,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.7076110839844,294.4650573730469,293.5976257324219,284.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0054051000624895,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6886291503906,294.4650573730469,293.5976257324219,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0051137339323759,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6886291503906,294.4650573730469,293.5976257324219,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0051137339323759,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,5.116748496257484e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,5.388197483677248e-13,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,3.9797145071594774e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,5.388186099554437e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,2.555912079205136e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6792297363281,294.4650573730469,293.5976257324219,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.036164198001346e-12,1.4769674198944482e-13,-4.183861156831226e-12,2.493038978382267e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049771633930504,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.6699523925781,294.4650573730469,293.5976257324219,284.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,3.980895474375856e-12,1.4157839939472896e-13,-4.122473629825096e-12,4.1689035036596156e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048529547639191,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6517639160156,294.4650573730469,293.5976257324219,284.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0046141953207552,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6517639160156,294.4650573730469,293.5976257324219,284.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0046141953207552,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.63433837890625,294.4650573730469,293.5976257324219,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0043355976231396,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.63433837890625,294.4650573730469,293.5976257324219,284.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0043355976231396,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6178283691406,294.4650573730469,293.5976257324219,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0040739797987043,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6178283691406,294.4650573730469,293.5976257324219,284.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0040739797987043,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6025085449219,294.4650573730469,293.5976257324219,284.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0038287751376628,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
