time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.6025085449219,294.4650573730469,293.5976257324219,284.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0038287751376628,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5953369140625,294.4650573730469,293.5976257324219,284.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0037328577600419,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.58856201171875,294.4650573730469,293.5976257324219,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,1.2886464898637096e-12,-1.5645652633698717e-13,-1.1321900448418853e-12,1.2400071204218821e-12,0.0,0.0,0.0,0.0,60.0,0.0036175325512886,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5762023925781,294.4650573730469,293.5976257324219,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0033946777693927,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5762023925781,294.4650573730469,293.5976257324219,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0033946777693927,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.56842041015625,294.4650573730469,293.5976257324219,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0032461013179272,-0.0,-1.3572999346225607e-34,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5656433105469,294.4650573730469,293.5976257324219,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0031883269548416,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5571594238281,294.4650573730469,293.5976257324219,284.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0029956542421132,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5571594238281,294.4650573730469,293.5976257324219,284.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0029956542421132,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5509033203125,294.4650573730469,293.5976257324219,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0028151518199592,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0,285.8387145996094,294.1499938964844,290.95001220703125,289.5509033203125,294.4650573730469,293.5976257324219,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4237983621961936e-12,-1.362605232639591e-13,1.560058831250044e-12,-1.396972815204123e-12,0.0,0.0,0.0,0.0,60.0,0.0028151518199592,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.5486755371094,294.4650573730469,293.5976257324219,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027485392056405,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,-2.558374248128742e-13,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,-2.694098741838624e-13,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,-1.9898572535797384e-13,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,-2.6940930497772186e-13,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,-1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.547119140625,294.4650573730469,293.5976257324219,284.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.136243431096531e-12,-1.160645066384039e-13,4.2523077073419735e-12,-4.033952859250345e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026623958256095,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.5459899902344,294.4650573730469,293.5976257324219,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0024960716255009,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.558374248128742e-13,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,2.694098741838624e-13,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,1.9898572535797384e-13,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,2.6940930497772186e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,1.277956039602568e-12,285.8387145996094,294.1499938964844,290.95001220703125,289.5459899902344,294.4650573730469,293.5976257324219,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3439154303296341e-12,-1.5033819729479841e-13,-1.1935772465873629e-12,-4.3585764880095523e-13,0.0,0.0,0.0,0.0,60.0,0.0024960716255009,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,1.1397556232140003e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,1.2002209226480431e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,8.86481388295834e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.200218480157389e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,5.693293836372959e-09,285.8387145996094,294.1499938964844,290.95001220703125,289.5477905273437,294.4650573730469,293.5976257324219,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2143753558291337e-08,1.5035094003135183e-10,1.1993401827226082e-08,-2.763485795753695e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0023381786886602,-0.0,-1.005606779403166e-17,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,1.1397556232140003e-09,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,1.2002209226480431e-09,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,8.86481388295834e-10,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,1.200218480157389e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,5.693293836372959e-09,285.8387145996094,294.1499938964844,290.95001220703125,289.5477905273437,294.4650573730469,293.5976257324219,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2143753558291337e-08,1.5035094003135183e-10,1.1993401827226082e-08,-2.763485795753695e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0023381786886602,-0.0,-1.005606779403166e-17,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,5.4484157629985936e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,5.737460284649387e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,4.2376793629728127e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,5.73744856069425e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.7215861564400257e-07,285.8361511230469,294.1499938964844,290.9432067871094,289.54803466796875,294.46600341796875,293.59735107421875,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.806211902381619e-07,7.1800192458226775e-09,5.734411843150156e-07,-1.3212278417995549e-06,0.0,0.0,0.0,-3.2679527066648006e-06,60.0,-0.000238048742176,-0.0,-2.297974297286141e-14,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,5.4484157629985936e-08,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,5.737460284649387e-08,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,4.2376793629728127e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,5.73744856069425e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,2.7215861564400257e-07,285.8361511230469,294.1499938964844,290.9432067871094,289.54803466796875,294.46600341796875,293.59735107421875,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.806211902381619e-07,7.1800192458226775e-09,5.734411843150156e-07,-1.3212278417995549e-06,0.0,0.0,0.0,-3.2679527066648006e-06,60.0,-0.000238048742176,-0.0,-2.297974297286141e-14,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,2.038156878825248e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,2.146283293313901e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,1.5852415913286677e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,2.146278887948938e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,1.018097691485309e-06,285.8361511230469,294.1499938964844,290.92340087890625,289.5423889160156,294.4659729003906,293.59735107421875,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1717321487813024e-06,2.685706057548032e-08,2.144874997611624e-06,-4.94204959977651e-06,0.0,0.0,0.0,-1.2223405065014958e-05,60.0,0.011551427654922,-0.0,-3.215732259469195e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,2.038156878825248e-07,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,2.146283293313901e-07,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,1.5852415913286677e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,2.146278887948938e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,1.018097691485309e-06,285.8361511230469,294.1499938964844,290.92340087890625,289.5423889160156,294.4659729003906,293.59735107421875,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1717321487813024e-06,2.685706057548032e-08,2.144874997611624e-06,-4.94204959977651e-06,0.0,0.0,0.0,-1.2223405065014958e-05,60.0,0.011551427654922,-0.0,-3.215732259469195e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,3.221824442789512e-07,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,3.392745782093698e-07,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,2.5058770347641257e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,3.3927389608834346e-07,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,1.6093619024104555e-06,285.8361511230469,294.1499938964844,290.9089050292969,289.5374755859375,294.4659729003906,293.59735107421875,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.437505938563845e-06,4.2499511465621254e-08,3.3950063880183734e-06,-7.819519851182122e-06,0.0,0.0,0.0,-1.934703323058784e-05,60.0,0.0183009859174489,-0.0,-8.035416949880858e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,6.118211217653879e-07,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,6.442788844651659e-07,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,4.7586340201633e-07,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,6.442775770665321e-07,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,3.056161403947044e-06,285.836181640625,294.1499938964844,290.8914794921875,289.5311889648437,294.4659729003906,293.59735107421875,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.522793228214141e-06,8.065649126365315e-08,6.442136509576812e-06,-1.4841078154859131e-05,0.0,0.0,0.0,-3.671243030112237e-05,60.0,0.0328743383288383,-0.0,-2.89770095938946e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,1.8988001784236983e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,1.999533651542152e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,1.47685250340146e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,1.9995295588159934e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.484863767283969e-06,285.8364562988281,294.1499938964844,290.848388671875,289.5147705078125,294.4654846191406,293.597412109375,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.023230626946315e-05,2.502066820397886e-07,1.998209882003721e-05,-4.604123387252912e-05,0.0,0.0,0.0,-0.0001138758379966,60.0,0.1054309830069542,-0.0,-2.791021580517139e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,1.8988001784236983e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,1.999533651542152e-06,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78582763671875,0.0,0.0,1.47685250340146e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,1.9995295588159934e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.484863767283969e-06,285.8364562988281,294.1499938964844,290.848388671875,289.5147705078125,294.4654846191406,293.597412109375,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.023230626946315e-05,2.502066820397886e-07,1.998209882003721e-05,-4.604123387252912e-05,0.0,0.0,0.0,-0.0001138758379966,60.0,0.1054309830069542,-0.0,-2.791021580517139e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,3.323734517834964e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,3.50006234839384e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,2.5851406917354325e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,3.5000550724362256e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,1.6602678442723118e-05,285.8369140625,294.1499938964844,290.80645751953125,289.49810791015625,294.4647216796875,293.59747314453125,284.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5415559977991506e-05,4.379726590286737e-07,3.497758734738454e-05,-8.059260289883241e-05,0.0,0.0,0.0,-0.0001993334881262,60.0,0.1938078254461288,-0.0,-8.551795382949479e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,3.856002877000719e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,4.060567789565539e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,2.9991292649356183e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,4.060559604113223e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,1.9261458874098025e-05,285.8371276855469,294.1499938964844,290.79498291015625,289.49346923828125,294.46441650390625,293.59747314453125,284.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.10870743507985e-05,5.081103608972626e-07,4.057896148879081e-05,-9.349884930998088e-05,0.0,0.0,0.0,-0.0002312551368959,60.0,0.2255319207906723,-0.0,-1.1510106062706528e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,6.453822152252542e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,6.796204615966417e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,5.019666332373163e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,6.796190518798539e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,3.223805470042862e-05,285.8382873535156,294.1499938964844,290.7322082519531,289.46759033203125,294.4623718261719,293.5974426269531,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876779661979526e-05,8.504288189215004e-07,6.791736814193428e-05,-0.0001564898266224,0.0,0.0,0.0,-0.0003870537620969,60.0,0.3833512365818023,-0.0,-3.2243238634599436e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,6.453822152252542e-06,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,6.796204615966417e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,5.019666332373163e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,6.796190518798539e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,3.223805470042862e-05,285.8382873535156,294.1499938964844,290.7322082519531,289.46759033203125,294.4623718261719,293.5974426269531,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.876779661979526e-05,8.504288189215004e-07,6.791736814193428e-05,-0.0001564898266224,0.0,0.0,0.0,-0.0003870537620969,60.0,0.3833512365818023,-0.0,-3.2243238634599436e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,1.0096286132466048e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,1.063190484273946e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,7.85270913183922e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,1.0631883014866617e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,5.043284545536153e-05,285.8403015136719,294.1499938964844,290.6609191894531,289.4374694824219,294.4581604003906,293.5964660644531,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075796753866,1.3304023696036893e-06,0.0001062492738128,-0.0002448110899422,0.0,0.0,0.0,-0.0006055031553842,60.0,0.6024131178855896,-0.0,-7.890925135534133e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,1.0096286132466048e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,1.063190484273946e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,7.85270913183922e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,1.0631883014866617e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,5.043284545536153e-05,285.8403015136719,294.1499938964844,290.6609191894531,289.4374694824219,294.4581604003906,293.5964660644531,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075796753866,1.3304023696036893e-06,0.0001062492738128,-0.0002448110899422,0.0,0.0,0.0,-0.0006055031553842,60.0,0.6024131178855896,-0.0,-7.890925135534133e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,1.1873006769747008e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,1.250288278242806e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.234609933628237e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,1.250285731657641e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,5.930790212005377e-05,285.8415832519531,294.1499938964844,290.62237548828125,289.4208984375,294.4546813964844,293.5948486328125,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265117462025,1.564527906339208e-06,0.0001249472261406,-0.0002878931118175,0.0,0.0,0.0,-0.0007120607187971,60.0,0.7331172823905945,-0.0,-1.0912545311825284e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,1.4488397937384434e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,1.5257022823789155e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,1.126881397794932e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,1.5256991900969297e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,7.237227691803128e-05,285.8427734375,294.1499938964844,290.58203125,289.4034118652344,294.4493408203125,293.5910949707031,284.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543796533951,1.909161028379458e-06,0.0001524704857729,-0.0003513100964482,0.0,0.0,0.0,-0.0008689129608683,60.0,0.8976887464523315,-0.0,-1.624969936386833e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,2.5628547518863343e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,2.698816933843773e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,1.993342084460892e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,2.6988114768755626e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001280194119317,285.84332275390625,294.1499938964844,290.4964599609375,289.36578369140625,294.4237976074219,293.56597900390625,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730821724981,3.3771163998608245e-06,0.0002697050513233,-0.0006214326131157,0.0,0.0,0.0,-0.0015370211331173,60.0,1.542855739593506,-0.0,-5.084549226097579e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,2.5628547518863343e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,2.698816933843773e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,1.993342084460892e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,2.6988114768755626e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001280194119317,285.84332275390625,294.1499938964844,290.4964599609375,289.36578369140625,294.4237976074219,293.56597900390625,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730821724981,3.3771163998608245e-06,0.0002697050513233,-0.0006214326131157,0.0,0.0,0.0,-0.0015370211331173,60.0,1.542855739593506,-0.0,-5.084549226097579e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,9.002816659631208e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,9.480425796937196e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.00222808518447e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,9.4804068794474e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.000449707644293,285.8476867675781,294.1499938964844,290.40509033203125,289.32489013671875,294.4021911621094,293.5379638671875,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003202391962986,4.588800038618501e-06,0.0003156503953505,-0.0008952205535024,0.0,0.0,0.0,-0.0018566004000604,60.0,2.077995538711548,-0.0,-6.27424086019346e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,9.002816659631208e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,9.480425796937196e-05,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,7.00222808518447e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,9.4804068794474e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.000449707644293,285.8476867675781,294.1499938964844,290.40509033203125,289.32489013671875,294.4021911621094,293.5379638671875,284.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003202391962986,4.588800038618501e-06,0.0003156503953505,-0.0008952205535024,0.0,0.0,0.0,-0.0018566004000604,60.0,2.077995538711548,-0.0,-6.27424086019346e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,4.052424628753215e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,4.267409894964658e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,3.151902274112217e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,4.267401163815521e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0002024262357736,285.8515014648437,294.1499938964844,290.308837890625,289.2810974121094,294.31256103515625,293.49005126953125,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007563348044641,8.553855877835304e-06,0.0007477809558622,-0.0015093690017238,0.0,0.0,0.0,-0.0042076790705323,60.0,3.8163368701934814,-0.0,-1.2712588315366702e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,4.052424628753215e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,4.267409894964658e-05,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,3.151902274112217e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,4.267401163815521e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0002024262357736,285.8515014648437,294.1499938964844,290.308837890625,289.2810974121094,294.31256103515625,293.49005126953125,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007563348044641,8.553855877835304e-06,0.0007477809558622,-0.0015093690017238,0.0,0.0,0.0,-0.0042076790705323,60.0,3.8163368701934814,-0.0,-1.2712588315366702e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
