time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.019322897074744e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.49780733208172e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,7.015065784798935e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.497788414591923e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0004505321849137,285.9040832519531,294.1499938964844,290.2085876464844,289.2347412109375,294.0831604003906,293.3513488769531,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006814731750637,1.01812129287282e-05,0.0006712920148856,-0.0020152751822024,0.0,0.0,0.0,-0.0039264732040464,60.0,6.370206356048584,-0.0,-6.297259602661144e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.019322897074744e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.49780733208172e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,7.015065784798935e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.497788414591923e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0004505321849137,285.9040832519531,294.1499938964844,290.2085876464844,289.2347412109375,294.0831604003906,293.3513488769531,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006814731750637,1.01812129287282e-05,0.0006712920148856,-0.0020152751822024,0.0,0.0,0.0,-0.0039264732040464,60.0,6.370206356048584,-0.0,-6.297259602661144e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,9.013828093884511e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,9.49202076299116e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,7.010791887296364e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,9.492001845501365e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,0.0004502577357925,285.8833312988281,294.1499938964844,290.1572570800781,289.2107238769531,294.049560546875,293.3139953613281,284.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958785880357,1.2256174159119835e-05,0.0009465297334827,-0.002287566429004,0.0,0.0,0.0,-0.0054146936163306,60.0,6.288374423980713,-0.0,-6.28958645165767e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,9.01757666724734e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.495967969996856e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.013707363512367e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.495949052507058e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0004504449607338,285.87774658203125,294.1499938964844,290.10528564453125,289.18621826171875,294.0159912109375,293.2725830078125,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608629043214,1.2734173651551828e-05,0.000948128697928,-0.00241209869273,0.0,0.0,0.0,-0.0054468554444611,60.0,6.246311664581299,-0.0,-6.294814625107392e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.020508150570096e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.499054431216793e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,7.01598692103289e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.499036241322756e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0004505914112087,285.8666381835937,294.1499938964844,289.999755859375,289.1358947753906,293.94830322265625,293.1847839355469,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611755376681,1.3094615496811455e-05,0.0009480809094384,-0.0025072572752833,0.0,0.0,0.0,-0.0054648066870868,60.0,6.2054595947265625,-0.0,-6.298900245838014e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.020508150570096e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.499054431216793e-05,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,7.01598692103289e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.499036241322756e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0004505914112087,285.8666381835937,294.1499938964844,289.999755859375,289.1358947753906,293.94830322265625,293.1847839355469,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611755376681,1.3094615496811455e-05,0.0009480809094384,-0.0025072572752833,0.0,0.0,0.0,-0.0054648066870868,60.0,6.2054595947265625,-0.0,-6.298900245838014e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,9.018672426464036e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.497121209278704e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,7.014558650553226e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.497103019384669e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004504997341427,285.8354797363281,294.1499938964844,289.90582275390625,289.0904541015625,293.8783874511719,293.1037902832031,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736914118751,1.3984159522806294e-05,0.0010597072541713,-0.0026303583290427,0.0,0.0,0.0,-0.0060708057135343,60.0,6.511111736297607,-0.0,-6.296330212762768e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,9.019067510962486e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,9.497537394054234e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,7.014865695964545e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.4975192041602e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0004505194956436,285.8279724121094,294.1499938964844,289.8929748535156,289.08416748046875,293.8691101074219,293.09100341796875,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992472525686,1.4285467841546051e-05,0.0010849616955965,-0.0026846113614737,0.0,0.0,0.0,-0.0062129576690495,60.0,6.613027095794678,-0.0,-6.296881593925718e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.046378545463084e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,9.526297071715816e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,7.036107854219154e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.52627888182178e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0004518837376963,285.81707763671875,294.1499938964844,289.7857971191406,289.031494140625,293.8240661621094,292.9457702636719,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626850369386,1.6267946193693206e-05,0.0009464171016588,-0.0033462743740528,0.0,0.0,0.0,-0.0056166020222008,60.0,5.9800705909729,-0.0,-6.335067581630939e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,9.046378545463084e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,9.526297071715816e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,7.036107854219154e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,9.52627888182178e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0004518837376963,285.81707763671875,294.1499938964844,289.7857971191406,289.031494140625,293.8240661621094,292.9457702636719,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626850369386,1.6267946193693206e-05,0.0009464171016588,-0.0033462743740528,0.0,0.0,0.0,-0.0056166020222008,60.0,5.9800705909729,-0.0,-6.335067581630939e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.090948879020289e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.57323209149763e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.070773426676169e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.573213901603594e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0004541101516224,285.8062438964844,294.1499938964844,289.6791381835937,288.9782409667969,293.75347900390625,292.73419189453125,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686820558272,2.1770145394839343e-05,0.0009469119249843,-0.0047976383939385,0.0,0.0,0.0,-0.0058967852964997,60.0,6.068866729736328,-0.0,-6.397637974941972e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,9.090948879020289e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,9.57323209149763e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,7.070773426676169e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.573213901603594e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0004541101516224,285.8062438964844,294.1499938964844,289.6791381835937,288.9782409667969,293.75347900390625,292.73419189453125,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686820558272,2.1770145394839343e-05,0.0009469119249843,-0.0047976383939385,0.0,0.0,0.0,-0.0058967852964997,60.0,6.068866729736328,-0.0,-6.397637974941972e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,9.113079431699588e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.596536256140098e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,7.087985432008281e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,9.596518066246064e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004552156024146,285.80084228515625,294.1499938964844,289.62628173828125,288.9515686035156,293.71795654296875,292.61346435546875,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971037952695,2.4495948309777305e-05,0.0009465419570915,-0.0055172522552311,0.0,0.0,0.0,-0.0060324976220726,60.0,6.090794563293457,-0.0,-6.428819432358068e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,9.133365529123694e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,9.61789774009958e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,7.103763346094638e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.617880277801304e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004562289395835,285.7955017089844,294.1499938964844,289.57391357421875,288.9248962402344,293.6819763183594,292.4638061523437,284.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731984464451,2.699461401789449e-05,0.0009462038287892,-0.00617689313367,0.0,0.0,0.0,-0.0061569055542349,60.0,6.089548587799072,-0.0,-6.457469226006651e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,9.17701472644694e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,9.66386287473142e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,7.137712964322418e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,9.663844684837386e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0004584093112498,285.7847595214844,294.1499938964844,289.4709777832031,288.8719177246094,293.6097412109375,292.150634765625,284.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778471430763,3.2371019187849015e-05,0.0009454761166125,-0.007596222218126,0.0,0.0,0.0,-0.0064245951361954,60.0,6.082291126251221,-0.0,-6.519330497667397e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,9.17701472644694e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,9.66386287473142e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,7.137712964322418e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,9.663844684837386e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0004584093112498,285.7847595214844,294.1499938964844,289.4709777832031,288.8719177246094,293.6097412109375,292.150634765625,284.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778471430763,3.2371019187849015e-05,0.0009454761166125,-0.007596222218126,0.0,0.0,0.0,-0.0064245951361954,60.0,6.082291126251221,-0.0,-6.519330497667397e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.181135101243854e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.66820152825676e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.140916568459943e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,9.668183338362724e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0004586151335388,285.774169921875,294.1499938964844,289.3713073730469,288.8197326660156,293.53680419921875,291.8543701171875,284.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782898705452,3.287794243078679e-05,0.0009454119717702,-0.0077300388365983,0.0,0.0,0.0,-0.0064498572610318,60.0,6.043891906738281,-0.0,-6.525178264382704e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.181135101243854e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.66820152825676e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.140916568459943e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,9.668183338362724e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0004586151335388,285.774169921875,294.1499938964844,289.3713073730469,288.8197326660156,293.53680419921875,291.8543701171875,284.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782898705452,3.287794243078679e-05,0.0009454119717702,-0.0077300388365983,0.0,0.0,0.0,-0.0064498572610318,60.0,6.043891906738281,-0.0,-6.525178264382704e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.178035543300211e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.664937533671036e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.138506043702364e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.664920071372762e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0004584603593684,285.763671875,294.1499938964844,289.2757263183594,288.7688293457031,293.4635314941406,291.5952453613281,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779586689546,3.2495507184648886e-05,0.0009454631945118,-0.0076290811412036,0.0,0.0,0.0,-0.0064308131113648,60.0,5.991800785064697,-0.0,-6.520766504536368e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.178035543300211e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.664937533671036e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.138506043702364e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.664920071372762e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0004584603593684,285.763671875,294.1499938964844,289.2757263183594,288.7688293457031,293.4635314941406,291.5952453613281,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779586689546,3.2495507184648886e-05,0.0009454631945118,-0.0076290811412036,0.0,0.0,0.0,-0.0064308131113648,60.0,5.991800785064697,-0.0,-6.520766504536368e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.164975199382752e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,9.651183790992944e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.128347351681441e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.651166328694671e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0004578079679049,285.7532958984375,294.1499938964844,289.1851806640625,288.7197570800781,293.39013671875,291.36346435546875,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976568670012,3.088595985900611e-05,0.0009456826956011,-0.0072041768580675,0.0,0.0,0.0,-0.0063506825827062,60.0,5.931819915771484,-0.0,-6.502213523162936e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.164975199382752e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,9.651183790992944e-05,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.128347351681441e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.651166328694671e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0004578079679049,285.7532958984375,294.1499938964844,289.1851806640625,288.7197570800781,293.39013671875,291.36346435546875,284.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976568670012,3.088595985900611e-05,0.0009456826956011,-0.0072041768580675,0.0,0.0,0.0,-0.0063506825827062,60.0,5.931819915771484,-0.0,-6.502213523162936e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,9.158420289168134e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,9.644280362408608e-05,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.123248360585421e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,9.644263627706096e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0004574805498123,285.7481384277344,294.1499938964844,289.14208984375,288.6960144042969,293.3533935546875,291.25146484375,284.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758659289218,3.0078072086325847e-05,0.0009457878186367,-0.0069909053854644,0.0,0.0,0.0,-0.006310436874628,60.0,5.9015092849731445,-0.0,-6.492911808209102e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.157691238215192e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,9.643513476476072e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,7.122681563487276e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.6434960141778e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0004574441409204,285.74298095703125,294.1499938964844,289.1005859375,288.67291259765625,293.3166198730469,291.1417541503906,284.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757875232025,2.9987995731062256e-05,0.0009457995183765,-0.0069671268574893,0.0,0.0,0.0,-0.0063059497624635,60.0,5.872007846832275,-0.0,-6.491875126357628e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.178767504636198e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.665707329986616e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,7.13907356839627e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.665690595284104e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0004584969719871,285.7327575683594,294.1499938964844,289.0227966308594,288.62890625,293.2428894042969,290.9150085449219,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978031894192,3.258366996305995e-05,0.0009454481769353,-0.0076523581519722,0.0,0.0,0.0,-0.0064351875334978,60.0,5.821080207824707,-0.0,-6.521783291191241e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.178767504636198e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.665707329986616e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,7.13907356839627e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.665690595284104e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0004584969719871,285.7327575683594,294.1499938964844,289.0227966308594,288.62890625,293.2428894042969,290.9150085449219,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978031894192,3.258366996305995e-05,0.0009454481769353,-0.0076523581519722,0.0,0.0,0.0,-0.0064351875334978,60.0,5.821080207824707,-0.0,-6.521783291191241e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.221793879987672e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,9.71101617324166e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,7.172538607846946e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,9.710999438539147e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0004606462607625,285.7229919433594,294.1499938964844,288.95538330078125,288.5897216796875,293.1718139648437,290.6695861816406,284.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826149325817,3.788345202337951e-05,0.0009447314660064,-0.0090514123439788,0.0,0.0,0.0,-0.0066990652121603,60.0,5.78706693649292,-0.0,-6.583063338894135e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.223851520800964e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.713182225823402e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,7.174139318522066e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.71316549112089e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0004607490263879,285.7225952148437,294.1499938964844,288.9527587890625,288.5881652832031,293.1688232421875,290.658935546875,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828341426327,3.813685543718748e-05,0.0009446972399018,-0.0091183055192232,0.0,0.0,0.0,-0.0067116827704012,60.0,5.786036491394043,-0.0,-6.586000722563767e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,9.275726915802808e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.76780938799493e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.214485958684236e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.76779338088818e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004633403150364,285.71246337890625,294.1499938964844,288.8913269042969,288.5512084960937,293.0945739746094,290.3944091796875,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883615421131,4.4526699639391154e-05,0.0009438348351977,-0.0108050424605607,0.0,0.0,0.0,-0.0070298435166478,60.0,5.758924961090088,-0.0,-6.660281570702864e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,9.275726915802808e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.76780938799493e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.214485958684236e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.76779338088818e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004633403150364,285.71246337890625,294.1499938964844,288.8913269042969,288.5512084960937,293.0945739746094,290.3944091796875,284.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883615421131,4.4526699639391154e-05,0.0009438348351977,-0.0108050424605607,0.0,0.0,0.0,-0.0070298435166478,60.0,5.758924961090088,-0.0,-6.660281570702864e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.322266123490408e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.816817328101024e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,7.250683120219037e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.816800593398511e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0004656650417018,285.702392578125,294.1499938964844,288.8394470214844,288.5185546875,293.0203552246094,290.1318664550781,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933200199157,5.0259164709132165e-05,0.0009430608479306,-0.0123181724920868,0.0,0.0,0.0,-0.0073152710683643,60.0,5.7372870445251465,-0.0,-6.727274382001269e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,9.322266123490408e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,9.816817328101024e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,7.250683120219037e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.816800593398511e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0004656650417018,285.702392578125,294.1499938964844,288.8394470214844,288.5185546875,293.0203552246094,290.1318664550781,284.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933200199157,5.0259164709132165e-05,0.0009430608479306,-0.0123181724920868,0.0,0.0,0.0,-0.0073152710683643,60.0,5.7372870445251465,-0.0,-6.727274382001269e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.339998359791934e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,9.835490345722064e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,7.264474697876722e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.835473611019552e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004665508167818,285.6973876953125,294.1499938964844,288.8173522949219,288.5040283203125,292.9833984375,290.00958251953125,284.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995208392851,5.2443276217672974e-05,0.0009427651530131,-0.0128946667537093,0.0,0.0,0.0,-0.0074240174144506,60.0,5.727319717407227,-0.0,-6.75288802653995e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.357239468954504e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,9.853646042756736e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.277884287759662e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,9.853630035649984e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0004674120573326,285.6923828125,294.1499938964844,288.7980041503906,288.49072265625,292.9464416503906,289.89434814453125,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970515966415,5.456697545014322e-05,0.0009424846502952,-0.0134551953524351,0.0,0.0,0.0,-0.0075297905132174,60.0,5.717288970947266,-0.0,-6.77783802416343e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.378657705383377e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.876200783764943e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.294543320313096e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.876184049062432e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004684819723479,285.6824645996094,294.1499938964844,288.76788330078125,288.4682006835937,292.8731384277344,289.67926025390625,284.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993285639211,5.720484114135616e-05,0.0009421237045899,-0.0141514269635081,0.0,0.0,0.0,-0.0076611093245446,60.0,5.6978278160095215,-0.0,-6.808895136600769e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.378657705383377e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.876200783764943e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.294543320313096e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.876184049062432e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004684819723479,285.6824645996094,294.1499938964844,288.76788330078125,288.4682006835937,292.8731384277344,289.67926025390625,284.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993285639211,5.720484114135616e-05,0.0009421237045899,-0.0141514269635081,0.0,0.0,0.0,-0.0076611093245446,60.0,5.6978278160095215,-0.0,-6.808895136600769e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,9.38580051297322e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,9.883721941150724e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.300097786355764e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.883705934043974e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004688387853093,285.6726379394531,294.1499938964844,288.75,288.4514465332031,292.8007202148437,289.4991760253906,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000894544646,5.8084136981051415e-05,0.0009420053684152,-0.0143835004419088,0.0,0.0,0.0,-0.0077048931270837,60.0,5.678525447845459,-0.0,-6.819262665658243e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,9.38580051297322e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,9.883721941150724e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.300097786355764e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.883705934043974e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0004688387853093,285.6726379394531,294.1499938964844,288.75,288.4514465332031,292.8007202148437,289.4991760253906,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000894544646,5.8084136981051415e-05,0.0009420053684152,-0.0143835004419088,0.0,0.0,0.0,-0.0077048931270837,60.0,5.678525447845459,-0.0,-6.819262665658243e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.378274990012868e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.875796968117356e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,7.294244278455153e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.875780961010604e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004684628802351,285.66290283203125,294.1499938964844,288.7410583496094,288.4390563964844,292.7294616699219,289.36114501953125,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992892155423,5.715647785109468e-05,0.000942132784985,-0.0141386594623327,0.0,0.0,0.0,-0.0076587139628827,60.0,5.65814733505249,-0.0,-6.808324570783952e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
