time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154920,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.378274990012868e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.875796968117356e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,7.294244278455153e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.875780961010604e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004684628802351,285.66290283203125,294.1499938964844,288.7410583496094,288.4390563964844,292.7294616699219,289.36114501953125,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992892155423,5.715647785109468e-05,0.000942132784985,-0.0141386594623327,0.0,0.0,0.0,-0.0076587139628827,60.0,5.65814733505249,-0.0,-6.808324570783952e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.356966620543972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.853357914835216e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.277671102201566e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,9.853341907728463e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004673984949477,285.6532897949219,294.1499938964844,288.7369384765625,288.4292907714844,292.6593933105469,289.2486572265625,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970183018594,5.453086851048283e-05,0.0009424874442629,-0.0134456669911742,0.0,0.0,0.0,-0.0075279823504388,60.0,5.6351399421691895,-0.0,-6.777413830150182e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.356966620543972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.853357914835216e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,7.277671102201566e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6489562988281,0.0,0.0,9.853341907728463e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0004673984949477,285.6532897949219,294.1499938964844,288.7369384765625,288.4292907714844,292.6593933105469,289.2486572265625,284.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970183018594,5.453086851048283e-05,0.0009424874442629,-0.0134456669911742,0.0,0.0,0.0,-0.0075279823504388,60.0,5.6351399421691895,-0.0,-6.777413830150182e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.341111581306905e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.836661047302186e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,7.265339081641287e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.836645767791195e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0004666065215133,285.6485595703125,294.1499938964844,288.736572265625,288.4253234863281,292.6249084472656,289.2042236328125,284.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953277185559,5.257736847852357e-05,0.0009427503682672,-0.0129300560802221,0.0,0.0,0.0,-0.0074307108297944,60.0,5.622214794158936,-0.0,-6.754461168156922e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.321991819888352e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,9.816527017392218e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,7.250467751873657e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,9.816511737881228e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.000465651450213,285.6438293457031,294.1499938964844,288.7373046875,288.42193603515625,292.5908508300781,289.1658935546875,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932903340086,5.0221733545186e-05,0.0009430686477571,-0.0123082902282476,0.0,0.0,0.0,-0.0073134209960699,60.0,5.608331203460693,-0.0,-6.726835977133305e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.275770571548492e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,9.767853043740617e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.214517245301977e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.767838491825388e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.000463342614239,285.634521484375,294.1499938964844,288.7418518066406,288.41680908203125,292.5238647460937,289.10040283203125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883650345727,4.4527161662699655e-05,0.0009438378619961,-0.0108051607385277,0.0,0.0,0.0,-0.0070298821665346,60.0,5.57819414138794,-0.0,-6.660286544502014e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.275770571548492e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,9.767853043740617e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.214517245301977e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.767838491825388e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.000463342614239,285.634521484375,294.1499938964844,288.7418518066406,288.41680908203125,292.5238647460937,289.10040283203125,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883650345727,4.4527161662699655e-05,0.0009438378619961,-0.0108051607385277,0.0,0.0,0.0,-0.0070298821665346,60.0,5.57819414138794,-0.0,-6.660286544502014e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.224704263033344e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,9.714077896205708e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.174798520281911e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.71406334429048e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004607918090187,285.6253356933594,294.1499938964844,288.7502136230469,288.413818359375,292.45849609375,289.0533752441406,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829237824305,3.823590304818936e-05,0.0009446879266761,-0.0091444477438926,0.0,0.0,0.0,-0.0067166346125304,60.0,5.546548843383789,-0.0,-6.58714824908202e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,9.224704263033344e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,9.714077896205708e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.174798520281911e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.71406334429048e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004607918090187,285.6253356933594,294.1499938964844,288.7502136230469,288.413818359375,292.45849609375,289.0533752441406,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829237824305,3.823590304818936e-05,0.0009446879266761,-0.0091444477438926,0.0,0.0,0.0,-0.0067166346125304,60.0,5.546548843383789,-0.0,-6.58714824908202e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.179319749819116e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.666285768616945e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.1394992119167e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,9.666271216701716e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0004585247661452,285.6163330078125,294.1499938964844,288.7620849609375,288.4126892089844,292.3947448730469,289.0185241699219,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978086842224,3.2644504244672135e-05,0.0009454423561692,-0.0076684155501425,0.0,0.0,0.0,-0.0064382287673652,60.0,5.517144203186035,-0.0,-6.522485307414172e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.179319749819116e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.666285768616945e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.1394992119167e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,9.666271216701716e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0004585247661452,285.6163330078125,294.1499938964844,288.7620849609375,288.4126892089844,292.3947448730469,289.0185241699219,284.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978086842224,3.2644504244672135e-05,0.0009454423561692,-0.0076684155501425,0.0,0.0,0.0,-0.0064382287673652,60.0,5.517144203186035,-0.0,-6.522485307414172e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.15674099815078e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.642508666729556e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,7.121937233023345e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.642494114814326e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0004573969054035,285.607421875,294.1499938964844,288.77716064453125,288.4133605957031,292.33251953125,288.99420166015625,284.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756797226145,2.986253093695268e-05,0.0009458171552978,-0.0069340043701231,0.0,0.0,0.0,-0.0062997061759233,60.0,5.497201919555664,-0.0,-6.490430592975828e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.15674099815078e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.642508666729556e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,7.121937233023345e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.642494114814326e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.0004573969054035,285.607421875,294.1499938964844,288.77716064453125,288.4133605957031,292.33251953125,288.99420166015625,284.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756797226145,2.986253093695268e-05,0.0009458171552978,-0.0069340043701231,0.0,0.0,0.0,-0.0062997061759233,60.0,5.497201919555664,-0.0,-6.490430592975828e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.157513704849408e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,9.64332211879082e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,7.122538227122277e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.643308294471352e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,0.0004574355261866,285.6029968261719,294.1499938964844,288.7857666015625,288.4142761230469,292.30194091796875,288.9837341308594,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757611551322,2.995745126099792e-05,0.0009458037093281,-0.006959063000977,0.0,0.0,0.0,-0.0063044289126992,60.0,5.492632389068604,-0.0,-6.491523407703427e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.163888898910956e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.650035644881429e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.127496064640582e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,9.6500210929662e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0004577539802994,285.5986022949219,294.1499938964844,288.7950744628906,288.41558837890625,292.2716979980469,288.9739990234375,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764397982507,3.0742496164748445e-05,0.000945697305724,-0.007166308350861,0.0,0.0,0.0,-0.0063435155898332,60.0,5.491772651672363,-0.0,-6.500561511302294e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.18230798561126e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.669431165093556e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.141821697587147e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,9.669417340774088e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0004586740687955,285.58990478515625,294.1499938964844,288.8155212402344,288.4192199707031,292.2121276855469,288.9550170898437,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784017456695,3.301094693597406e-05,0.0009453907841816,-0.0077651538886129,0.0,0.0,0.0,-0.0064564635977149,60.0,5.497486591339111,-0.0,-6.526713036691946e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,9.18230798561126e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.669431165093556e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.141821697587147e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,9.669417340774088e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0004586740687955,285.58990478515625,294.1499938964844,288.8155212402344,288.4192199707031,292.2121276855469,288.9550170898437,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784017456695,3.301094693597406e-05,0.0009453907841816,-0.0077651538886129,0.0,0.0,0.0,-0.0064564635977149,60.0,5.497486591339111,-0.0,-6.526713036691946e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.181688074022532e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.668778511695564e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.141339301597327e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.668764687376095e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0004586431314237,285.5812683105469,294.1499938964844,288.8381652832031,288.4241027832031,292.154052734375,288.9433898925781,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783380664885,3.2934112823568285e-05,0.0009454039973206,-0.0077448673546314,0.0,0.0,0.0,-0.0064526521600782,60.0,5.50277853012085,-0.0,-6.525826279357716e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.181688074022532e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,9.668778511695564e-05,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,7.141339301597327e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978088378906,0.0,0.0,9.668764687376095e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0004586431314237,285.5812683105469,294.1499938964844,288.8381652832031,288.4241027832031,292.154052734375,288.9433898925781,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783380664885,3.2934112823568285e-05,0.0009454039973206,-0.0077448673546314,0.0,0.0,0.0,-0.0064526521600782,60.0,5.50277853012085,-0.0,-6.525826279357716e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.172061982098968e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.658641647547483e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.133852341212332e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,9.658627823228016e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004581623070407,285.57275390625,294.1499938964844,288.8627014160156,288.4300842285156,292.0973205566406,288.9357604980469,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773112833499,3.1747793400427327e-05,0.0009455634863115,-0.0074316943064332,0.0,0.0,0.0,-0.0063935802318155,60.0,5.505277633666992,-0.0,-6.51214406843792e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.172061982098968e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.658641647547483e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.133852341212332e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,9.658627823228016e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59051513671875,0.0,0.0,0.0004581623070407,285.57275390625,294.1499938964844,288.8627014160156,288.4300842285156,292.0973205566406,288.9357604980469,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773112833499,3.1747793400427327e-05,0.0009455634863115,-0.0074316943064332,0.0,0.0,0.0,-0.0063935802318155,60.0,5.505277633666992,-0.0,-6.51214406843792e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.1321584477555e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.61662080953829e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,7.102816016413271e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,9.616607712814584e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0004561690439004,285.5643920898437,294.1499938964844,288.8887939453125,288.4369812011719,292.04229736328125,288.93182373046875,284.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730609017424,2.6831725335796364e-05,0.0009462292073294,-0.0061338879168033,0.0,0.0,0.0,-0.0061488118954002,60.0,5.498735904693604,-0.0,-6.455599077526132e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.1321584477555e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.61662080953829e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,7.102816016413271e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,9.616607712814584e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0004561690439004,285.5643920898437,294.1499938964844,288.8887939453125,288.4369812011719,292.04229736328125,288.93182373046875,284.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730609017424,2.6831725335796364e-05,0.0009462292073294,-0.0061338879168033,0.0,0.0,0.0,-0.0061488118954002,60.0,5.498735904693604,-0.0,-6.455599077526132e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,9.111972758546472e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.595364099368452e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.087115955073386e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,9.595351002644747e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0004551607416942,285.56024169921875,294.1499938964844,288.9022827148437,288.4407043457031,292.0154113769531,288.9307861328125,284.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709076257422,2.434483394608833e-05,0.0009465627954341,-0.0054773576557636,0.0,0.0,0.0,-0.0060249753296375,60.0,5.493397235870361,-0.0,-6.427088550253758e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,9.091600077226758e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,9.573910938343032e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,7.071269646985456e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.573897841619328e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0004541430971585,285.5561218261719,294.1499938964844,288.91607666015625,288.4446105957031,291.98883056640625,288.93133544921875,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687394485808,2.183497235819232e-05,0.0009469044744037,-0.0048147509805858,0.0,0.0,0.0,-0.0059000197798013,60.0,5.487581253051758,-0.0,-6.398378360472634e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.06599743757397e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.546949149807916e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,7.051356078591198e-05,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,9.54693605308421e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.0004528641875367,285.5516662597656,294.1499938964844,288.9315185546875,288.4490661621094,291.960205078125,288.9315185546875,284.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660074138082,1.868074650701601e-05,0.0009473267127759,-0.0039820303209125,0.0,0.0,0.0,-0.0057429480366408,60.0,5.479977607727051,-0.0,-6.362388660363649e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.047018102137372e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,9.526963549433276e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.036594615783542e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.52695045270957e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004519161593634,285.5480041503906,294.1499938964844,288.9442749023437,288.45281982421875,291.93701171875,288.9317321777344,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639860363677,1.6342637536581606e-05,0.0009476433624513,-0.0033647567033767,0.0,0.0,0.0,-0.0056265355087816,60.0,5.474018573760986,-0.0,-6.335776703281226e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.025424515129998e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.504223999101669e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.019799522822723e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.504211629973724e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.000450837513199,285.5400390625,294.1499938964844,288.9730224609375,288.46148681640625,291.88677978515625,288.932861328125,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616840980015,1.3682116332347505e-05,0.0009480019798502,-0.0026623618323355,0.0,0.0,0.0,-0.0054940609261393,60.0,5.46682596206665,-0.0,-6.3055622945285e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.025424515129998e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.504223999101669e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.019799522822723e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.504211629973724e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.000450837513199,285.5400390625,294.1499938964844,288.9730224609375,288.46148681640625,291.88677978515625,288.932861328125,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616840980015,1.3682116332347505e-05,0.0009480019798502,-0.0026623618323355,0.0,0.0,0.0,-0.0054940609261393,60.0,5.46682596206665,-0.0,-6.3055622945285e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.013614908326416e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.491787204751744e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.010613626334816e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.4917748356238e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0004502476076595,285.502197265625,294.1499938964844,289.00201416015625,288.47039794921875,291.8273010253906,288.922119140625,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267175432294,1.3873722309654111e-05,0.001112843863666,-0.002548080869019,0.0,0.0,0.0,-0.0063323304057121,60.0,5.857697486877441,-0.0,-6.289066334375093e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.013614908326416e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.491787204751744e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.010613626334816e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,9.4917748356238e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0004502476076595,285.502197265625,294.1499938964844,289.00201416015625,288.47039794921875,291.8273010253906,288.922119140625,284.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267175432294,1.3873722309654111e-05,0.001112843863666,-0.002548080869019,0.0,0.0,0.0,-0.0063323304057121,60.0,5.857697486877441,-0.0,-6.289066334375093e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.017855336423965e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,9.496252459939568e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.013911090325564e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.496240090811624e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004504594253376,285.4944763183594,294.1499938964844,289.0309143066406,288.4794311523437,291.8055114746094,288.91461181640625,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009585506631992,1.2725741726171693e-05,0.0009458248969167,-0.0024121776223182,0.0,0.0,0.0,-0.0054348497651517,60.0,5.166990280151367,-0.0,-6.29497947102209e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,9.017855336423965e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,9.496252459939568e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.013911090325564e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.496240090811624e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0004504594253376,285.4944763183594,294.1499938964844,289.0309143066406,288.4794311523437,291.8055114746094,288.91461181640625,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009585506631992,1.2725741726171693e-05,0.0009458248969167,-0.0024121776223182,0.0,0.0,0.0,-0.0054348497651517,60.0,5.166990280151367,-0.0,-6.29497947102209e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.015316027216612e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.493579273112118e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,7.011936395429075e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,9.493566903984174e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0004503326199483,285.49224853515625,294.1499938964844,289.0452575683594,288.48394775390625,291.7860412597656,288.9162902832031,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009311101748608,1.2143757885496598e-05,0.0009189664269797,-0.002285465830937,0.0,0.0,0.0,-0.0052704703994095,60.0,4.968922138214111,-0.0,-6.291433862770647e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,9.009115456137806e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,9.48704982874915e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,7.007113890722394e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,9.487037459621206e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0004500228969845,285.48504638671875,294.1499938964844,289.0594177246094,288.4884338378906,291.7633056640625,288.9177551269531,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009408353944309,1.1482608897495084e-05,0.0009293528273701,-0.002100619720295,0.0,0.0,0.0,-0.0052893101237714,60.0,5.162855625152588,-0.0,-6.282780162791823e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,9.00714730960317e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,9.484976908424868e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,7.00558302924037e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.484964539296924e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0004499245842453,285.50030517578125,294.1499938964844,289.0748291015625,288.4933166503906,291.7425231933594,288.9193420410156,284.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007788413786329,9.6376998044434e-06,0.0007692037033848,-0.0017739448230713,0.0,0.0,0.0,-0.0043911975808441,60.0,4.9192891120910645,-0.0,-6.280032494032639e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,4.0742397686699405e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,4.290378274163231e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,3.1688639865024015e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,4.2903728171950206e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0002035162324318,285.5055847167969,294.1499938964844,289.087158203125,288.4972229003906,291.7261962890625,288.9208068847656,284.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007558898068964,8.555154636269435e-06,0.000747334677726,-0.0015101579483598,0.0,0.0,0.0,-0.0042055938392877,60.0,4.7493977546691895,-0.0,-1.2849326047614797e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.059850708581509e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,9.540475730318576e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,7.046573591651395e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.540463361190632e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0004525572585407,285.7483825683594,294.1499938964844,289.1138610839844,288.50567626953125,291.4598388671875,288.84307861328125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,0.0011967406608164,-3.491151801426895e-06,-0.0011932494817301,-0.0002720212796702,0.0,0.0,0.0,0.0061356765218079,60.0,5.85322904586792,-0.0,-6.35372785495747e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.059850708581509e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,9.540475730318576e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,7.046573591651395e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.540463361190632e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0004525572585407,285.7483825683594,294.1499938964844,289.1138610839844,288.50567626953125,291.4598388671875,288.84307861328125,284.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,0.0011967406608164,-3.491151801426895e-06,-0.0011932494817301,-0.0002720212796702,0.0,0.0,0.0,0.0061356765218079,60.0,5.85322904586792,-0.0,-6.35372785495747e-08,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
