time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157260,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,2.171165215258952e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,2.28634544328088e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,1.6886895537027158e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,2.2863425328978337e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0001084539471776,285.7462158203125,294.1499938964844,289.13916015625,288.5136108398437,291.4188842773437,288.8540344238281,284.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234124236158,2.8884805942652747e-06,0.0002312357682967,-0.000530963006895,0.0,0.0,0.0,-0.0013173264451324,60.0,3.24580192565918,-0.0,-3.6489866683808718e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,2.171165215258952e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,2.28634544328088e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,1.6886895537027158e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,2.2863425328978337e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0001084539471776,285.7462158203125,294.1499938964844,289.13916015625,288.5136108398437,291.4188842773437,288.8540344238281,284.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234124236158,2.8884805942652747e-06,0.0002312357682967,-0.000530963006895,0.0,0.0,0.0,-0.0013173264451324,60.0,3.24580192565918,-0.0,-3.6489866683808718e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.3581887287728024e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.430240627087187e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,1.0563725481915752e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,1.4302388080977836e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,6.784418656025082e-05,285.761962890625,294.1499938964844,289.1627197265625,288.5209045410156,291.4129943847656,288.854736328125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447209069738,1.7897059478855226e-06,0.0001429311960237,-0.0003293281188234,0.0,0.0,0.0,-0.0008145489264279,60.0,2.0017898082733154,-0.0,-1.427929219310897e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,1.3581887287728024e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,1.430240627087187e-05,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,1.0563725481915752e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,1.4302388080977836e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,6.784418656025082e-05,285.761962890625,294.1499938964844,289.1627197265625,288.5209045410156,291.4129943847656,288.854736328125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447209069738,1.7897059478855226e-06,0.0001429311960237,-0.0003293281188234,0.0,0.0,0.0,-0.0008145489264279,60.0,2.0017898082733154,-0.0,-1.427929219310897e-09,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,1.1245321729802528e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,1.184188477054704e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,8.74638953973772e-06,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,1.1841870218631811e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,5.617257920675911e-05,285.762939453125,294.1499938964844,289.1737365722656,288.5242614746094,291.41192626953125,288.8563842773437,284.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198230747831,1.4818062936683418e-06,0.0001183412678074,-0.0002726708480622,0.0,0.0,0.0,-0.0006744137499481,60.0,1.6860616207122805,-0.0,-9.788815313882535e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,9.49533932725899e-06,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,9.999066605814733e-06,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,7.38528797228355e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.999053872888908e-06,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,4.743107274407521e-05,285.7636108398437,294.1499938964844,289.1842346191406,288.52740478515625,291.41119384765625,288.8575744628906,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011762942653,1.251208800567838e-06,9.992508421419188e-05,-0.0002302380453329,0.0,0.0,0.0,-0.0005694619612768,60.0,1.4675360918045044,-0.0,-6.979227196168836e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,6.373464202624746e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,6.711576133966446e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,4.957154942530906e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,6.711567493766779e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,3.1836698326515034e-05,285.7644348144531,294.1499938964844,289.203369140625,288.532958984375,291.4103698730469,288.85906982421875,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.791121268179268e-05,8.398330351155892e-07,6.707137799821794e-05,-0.0001545398554299,0.0,0.0,0.0,-0.0003822323633357,60.0,1.1411582231521606,-0.0,-3.144397797694154e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,6.373464202624746e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,6.711576133966446e-06,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,4.957154942530906e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,6.711567493766779e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,3.1836698326515034e-05,285.7644348144531,294.1499938964844,289.203369140625,288.532958984375,291.4103698730469,288.85906982421875,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.791121268179268e-05,8.398330351155892e-07,6.707137799821794e-05,-0.0001545398554299,0.0,0.0,0.0,-0.0003822323633357,60.0,1.1411582231521606,-0.0,-3.144397797694154e-10,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,3.568577994883526e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,3.757890908673289e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,2.7755697828979464e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,3.757886133826105e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,1.782574508979451e-05,285.7646789550781,294.1499938964844,289.2198181152344,288.53741455078125,291.41015625,288.8594665527344,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.802500941674225e-05,4.70239541527917e-07,3.755476791411638e-05,-8.652985707158223e-05,0.0,0.0,0.0,-0.0002140203578164,60.0,0.9050525426864624,-0.0,-9.857726440687388e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,3.568577994883526e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,3.757890908673289e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,2.7755697828979464e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,3.757886133826105e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,1.782574508979451e-05,285.7646789550781,294.1499938964844,289.2198181152344,288.53741455078125,291.41015625,288.8594665527344,284.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.802500941674225e-05,4.70239541527917e-07,3.755476791411638e-05,-8.652985707158223e-05,0.0,0.0,0.0,-0.0002140203578164,60.0,0.9050525426864624,-0.0,-9.857726440687388e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,1.5799323591636494e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,1.6637476392133976e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,1.2288403468119211e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,1.6637455928503186e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,7.89207115303725e-06,285.7604064941406,294.1499938964844,289.23321533203125,288.5406494140625,291.41094970703125,288.8584289550781,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6835065252962522e-05,2.0819216217660141e-07,1.662687282077968e-05,-3.830988498521037e-05,0.0,0.0,0.0,-9.475465049035849e-05,60.0,0.6814061403274536,-0.0,-1.93225036665412e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,1.5799323591636494e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,1.6637476392133976e-06,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,1.2288403468119211e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,1.6637455928503186e-06,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,7.89207115303725e-06,285.7604064941406,294.1499938964844,289.23321533203125,288.5406494140625,291.41094970703125,288.8584289550781,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6835065252962522e-05,2.0819216217660141e-07,1.662687282077968e-05,-3.830988498521037e-05,0.0,0.0,0.0,-9.475465049035849e-05,60.0,0.6814061403274536,-0.0,-1.93225036665412e-11,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,5.391180479819013e-07,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,5.677182457475283e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,4.19315426825051e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,5.677175636265019e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,2.693000169529114e-06,285.76043701171875,294.1499938964844,289.2432556152344,288.54248046875,291.41094970703125,288.85845947265625,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.744373993366025e-06,7.103890453663554e-08,5.6733351811999455e-06,-1.3072052752249874e-05,0.0,0.0,0.0,-3.233173629269004e-05,60.0,0.5664929747581482,-0.0,-2.249853081615072e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,5.391180479819013e-07,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,5.677182457475283e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,4.19315426825051e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,5.677175636265019e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,2.693000169529114e-06,285.76043701171875,294.1499938964844,289.2432556152344,288.54248046875,291.41094970703125,288.85845947265625,284.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.744373993366025e-06,7.103890453663554e-08,5.6733351811999455e-06,-1.3072052752249874e-05,0.0,0.0,0.0,-3.233173629269004e-05,60.0,0.5664929747581482,-0.0,-2.249853081615072e-12,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,2.7142311864736257e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,2.858220966572844e-07,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,2.1110754744313454e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,2.858217271750618e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,1.3558114915213082e-06,285.76043701171875,294.1499938964844,289.2469177246094,288.5428466796875,291.41094970703125,288.85845947265625,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8923309400852304e-06,3.5767609318781985e-08,2.856563469322282e-06,-6.58168391964864e-06,0.0,0.0,0.0,-1.627919846214354e-05,60.0,0.521355926990509,-0.0,-5.702693634153377e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,1.2353574163626038e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,1.300893046618512e-07,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.608366724478401e-08,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,1.3008914834244933e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,6.170851634124119e-07,285.76043701171875,294.1499938964844,289.2496337890625,288.54278564453125,291.41094970703125,288.85845947265625,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3165284826754942e-06,1.6280278458680186e-08,1.3002481864532456e-06,-2.995772092617699e-06,0.0,0.0,0.0,-7.409922545775771e-06,60.0,0.4845254421234131,-0.0,-1.1813311017339764e-13,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,5.885407716732516e-09,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,6.197628188431281e-09,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,4.577554335583045e-09,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,6.197620638914714e-09,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,2.9398760759136173e-08,285.7603759765625,294.1499938964844,289.2519836425781,288.5414123535156,291.41094970703125,288.85845947265625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.25767313522374e-08,7.743027330420205e-10,6.180242451137019e-08,-1.4248789170778764e-07,0.0,0.0,0.0,-3.5222910810261965e-07,60.0,0.4274988174438476,-0.0,-2.6812634715943785e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,5.885407716732516e-09,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,6.197628188431281e-09,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,4.577554335583045e-09,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,6.197620638914714e-09,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,2.9398760759136173e-08,285.7603759765625,294.1499938964844,289.2519836425781,288.5414123535156,291.41094970703125,288.85845947265625,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.25767313522374e-08,7.743027330420205e-10,6.180242451137019e-08,-1.4248789170778764e-07,0.0,0.0,0.0,-3.5222910810261965e-07,60.0,0.4274988174438476,-0.0,-2.6812634715943785e-16,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-5.695060534272043e-10,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-5.99718330551724e-10,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-4.4295062062715824e-10,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-5.997175533956063e-10,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-2.844794178002985e-09,285.7603759765625,294.1499938964844,289.25,288.5382080078125,291.41094970703125,288.85845947265625,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.042900402292162e-09,-7.500532833715212e-11,-5.967895067016116e-09,1.3768687523452172e-08,0.0,0.0,0.0,3.40223778039217e-08,60.0,0.3871783912181854,-0.0,-2.510632125441349e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-5.695060534272043e-10,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-5.99718330551724e-10,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-4.4295062062715824e-10,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-5.997175533956063e-10,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-2.844794178002985e-09,285.7603759765625,294.1499938964844,289.25,288.5382080078125,291.41094970703125,288.85845947265625,284.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.042900402292162e-09,-7.500532833715212e-11,-5.967895067016116e-09,1.3768687523452172e-08,0.0,0.0,0.0,3.40223778039217e-08,60.0,0.3871783912181854,-0.0,-2.510632125441349e-18,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-7.675284019459383e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-8.08245722953849e-13,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-5.969684924340968e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-8.082446929617848e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-3.833954421300634e-12,285.7603759765625,294.1499938964844,289.244384765625,288.53271484375,291.41094970703125,288.85845947265625,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.691302034343092e-12,4.093115278137882e-14,-4.732233268439634e-12,1.3554535098492249e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.3550240695476532,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-7.675284019459383e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-8.08245722953849e-13,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-5.969684924340968e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-8.082446929617848e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-3.833954421300634e-12,285.7603759765625,294.1499938964844,289.244384765625,288.53271484375,291.41094970703125,288.85845947265625,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.691302034343092e-12,4.093115278137882e-14,-4.732233268439634e-12,1.3554535098492249e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.3550240695476532,-0.0,-4.560109464673664e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.2362060546875,288.5246887207031,291.41094970703125,288.85845947265625,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.3263871073722839,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.2362060546875,288.5246887207031,291.41094970703125,288.85845947265625,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.3263871073722839,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.231201171875,288.5198059082031,291.41094970703125,288.85845947265625,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.3134888708591461,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.22564697265625,288.51434326171875,291.41094970703125,288.85845947265625,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.3013783395290375,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.212890625,288.5018615722656,291.41094970703125,288.85845947265625,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.278980940580368,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.212890625,288.5018615722656,291.41094970703125,288.85845947265625,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.278980940580368,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1981506347656,288.4874267578125,291.41094970703125,288.85845947265625,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.2588099837303161,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1981506347656,288.4874267578125,291.41094970703125,288.85845947265625,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.2588099837303161,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.181640625,288.4712219238281,291.41094970703125,288.85845947265625,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.2405670285224914,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.181640625,288.4712219238281,291.41094970703125,288.85845947265625,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.2405670285224914,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1634826660156,288.4534606933594,291.41094970703125,288.85845947265625,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.125120163332335e-13,1.0579650220124417e-13,4.067155141319889e-13,1.577116367189324e-12,0.0,0.0,0.0,0.0,60.0,0.2240868806838989,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1634826660156,288.4534606933594,291.41094970703125,288.85845947265625,284.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.125120163332335e-13,1.0579650220124417e-13,4.067155141319889e-13,1.577116367189324e-12,0.0,0.0,0.0,0.0,60.0,0.2240868806838989,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1539001464844,288.4440612792969,291.41094970703125,288.85845947265625,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.2166275382041931,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1439514160156,288.434326171875,291.41094970703125,288.85845947265625,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.2095019817352295,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1231994628906,288.4139709472656,291.41094970703125,288.85845947265625,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1958786696195602,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1231994628906,288.4139709472656,291.41094970703125,288.85845947265625,284.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1958786696195602,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1014099121094,288.39263916015625,291.41094970703125,288.85845947265625,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1834477931261062,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
