time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1014099121094,288.39263916015625,291.41094970703125,288.85845947265625,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1834477931261062,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0788269042969,288.3705139160156,291.41094970703125,288.85845947265625,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1720596849918365,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0788269042969,288.3705139160156,291.41094970703125,288.85845947265625,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1720596849918365,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0555725097656,288.3477478027344,291.41094970703125,288.85845947265625,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1615804582834243,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0555725097656,288.3477478027344,291.41094970703125,288.85845947265625,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1615804582834243,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0437927246094,288.336181640625,291.41094970703125,288.85845947265625,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1567433625459671,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0318908691406,288.3245544433594,291.41094970703125,288.85845947265625,284.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1520869582891464,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.00799560546875,288.3011169433594,291.41094970703125,288.85845947265625,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1431384235620498,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.00799560546875,288.3011169433594,291.41094970703125,288.85845947265625,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1431384235620498,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9840087890625,288.2776184082031,291.41094970703125,288.85845947265625,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1349242329597473,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9840087890625,288.2776184082031,291.41094970703125,288.85845947265625,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1349242329597473,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.9601745605469,288.2542724609375,291.41094970703125,288.85845947265625,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1272998452186584,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.9601745605469,288.2542724609375,291.41094970703125,288.85845947265625,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1272998452186584,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9366760253906,288.23126220703125,291.41094970703125,288.85845947265625,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1204046458005905,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9366760253906,288.23126220703125,291.41094970703125,288.85845947265625,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1204046458005905,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9251403808594,288.2199401855469,291.41094970703125,288.85845947265625,284.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1169527918100357,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.9137268066406,288.208740234375,291.41094970703125,288.85845947265625,284.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.1135439425706863,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8914794921875,288.1869506835937,291.41094970703125,288.85845947265625,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1068711206316948,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8914794921875,288.1869506835937,291.41094970703125,288.85845947265625,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1068711206316948,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8701477050781,288.16607666015625,291.41094970703125,288.85845947265625,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1005451828241348,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8701477050781,288.16607666015625,291.41094970703125,288.85845947265625,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.1005451828241348,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,5.11685583227256e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,5.388304819692324e-13,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,3.979789859210464e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,5.38829831447929e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,2.5559695419202777e-12,285.7603759765625,294.1499938964844,288.8499450683594,288.1462707519531,291.41094970703125,288.85845947265625,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,2.3104708250787365e-12,9.783716398885717e-14,-2.4083079280812214e-12,8.62366710159546e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0945654883980751,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,5.11685583227256e-13,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,5.388304819692324e-13,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,3.979789859210464e-13,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,5.38829831447929e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,2.5559695419202777e-12,285.7603759765625,294.1499938964844,288.8499450683594,288.1462707519531,291.41094970703125,288.85845947265625,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,2.3104708250787365e-12,9.783716398885717e-14,-2.4083079280812214e-12,8.62366710159546e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0945654883980751,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8310241699219,288.12774658203125,291.41094970703125,288.85845947265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0889453515410423,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8310241699219,288.12774658203125,291.41094970703125,288.85845947265625,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0889453515410423,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8221435546875,288.1190185546875,291.41094970703125,288.85845947265625,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0862803310155868,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8136291503906,288.1106872558594,291.41094970703125,288.85845947265625,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0836831256747245,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.79791259765625,288.0953063964844,291.41094970703125,288.85845947265625,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0786364078521728,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.79791259765625,288.0953063964844,291.41094970703125,288.85845947265625,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0786364078521728,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7840881347656,288.0817565917969,291.41094970703125,288.85845947265625,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0739068016409874,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7840881347656,288.0817565917969,291.41094970703125,288.85845947265625,284.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0739068016409874,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7723388671875,288.0702209472656,291.41094970703125,288.85845947265625,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0694584026932716,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7723388671875,288.0702209472656,291.41094970703125,288.85845947265625,284.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0694584026932716,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.7628479003906,288.0609436035156,291.41094970703125,288.85845947265625,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0652798563241958,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.7628479003906,288.0609436035156,291.41094970703125,288.85845947265625,284.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0652798563241958,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.759033203125,288.05718994140625,291.41094970703125,288.85845947265625,284.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0633184090256691,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7558288574219,288.0540771484375,291.41094970703125,288.85845947265625,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0613988190889358,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7514953613281,288.0498352050781,291.41094970703125,288.85845947265625,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0576684176921844,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7514953613281,288.0498352050781,291.41094970703125,288.85845947265625,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0576684176921844,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.75,288.0483703613281,291.41094970703125,288.85845947265625,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541875660419464,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.75,288.0483703613281,291.41094970703125,288.85845947265625,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0541875660419464,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
