time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162060,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7506103515625,288.0489501953125,291.41094970703125,288.85845947265625,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0509337894618511,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7506103515625,288.0489501953125,291.41094970703125,288.85845947265625,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0509337894618511,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.75250244140625,288.0508117675781,291.41094970703125,288.85845947265625,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0479125678539276,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.75250244140625,288.0508117675781,291.41094970703125,288.85845947265625,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0479125678539276,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.75396728515625,288.05224609375,291.41094970703125,288.85845947265625,284.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0464932583272457,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7558288574219,288.0540466308594,291.41094970703125,288.85845947265625,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0451106317341327,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7606811523437,288.0588073730469,291.41094970703125,288.85845947265625,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0424255840480327,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7606811523437,288.0588073730469,291.41094970703125,288.85845947265625,284.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0424255840480327,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7672119140625,288.0652160644531,291.41094970703125,288.85845947265625,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0399080291390419,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7672119140625,288.0652160644531,291.41094970703125,288.85845947265625,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0399080291390419,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.7713317871094,288.0692443847656,291.41094970703125,288.85845947265625,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0386770851910114,-0.0,-5.066797387895062e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.77557373046875,288.0733947753906,291.41094970703125,288.85845947265625,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0375409312546253,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.78582763671875,288.0834655761719,291.41094970703125,288.85845947265625,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0353031828999519,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.78582763671875,288.0834655761719,291.41094970703125,288.85845947265625,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0353031828999519,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.791748046875,288.0892639160156,291.41094970703125,288.85845947265625,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0342569462954998,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.7981872558594,288.0955505371094,291.41094970703125,288.85845947265625,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0332290530204772,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8127136230469,288.1097717285156,291.41094970703125,288.85845947265625,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312346573919057,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8127136230469,288.1097717285156,291.41094970703125,288.85845947265625,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0312346573919057,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8295288085937,288.12628173828125,291.41094970703125,288.85845947265625,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029364239424467,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8295288085937,288.12628173828125,291.41094970703125,288.85845947265625,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029364239424467,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.84881591796875,288.1451721191406,291.41094970703125,288.85845947265625,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276060700416564,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.84881591796875,288.1451721191406,291.41094970703125,288.85845947265625,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276060700416564,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8706970214844,288.1665954589844,291.41094970703125,288.85845947265625,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0259519275277853,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.8706970214844,288.1665954589844,291.41094970703125,288.85845947265625,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0259519275277853,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.88262939453125,288.17828369140625,291.41094970703125,288.85845947265625,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0251735858619213,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,288.8952331542969,288.1906433105469,291.41094970703125,288.85845947265625,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0243745557963848,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9226379394531,288.2174987792969,291.41094970703125,288.85845947265625,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0228409711271524,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9226379394531,288.2174987792969,291.41094970703125,288.85845947265625,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0228409711271524,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9529724121094,288.2472229003906,291.41094970703125,288.85845947265625,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214162971824407,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9529724121094,288.2472229003906,291.41094970703125,288.85845947265625,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214162971824407,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.97265625,288.2664794921875,291.41094970703125,288.85845947265625,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0206249468028545,-0.0,-5.066224970700711e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,288.9864196777344,288.27996826171875,291.41094970703125,288.85845947265625,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,2.255201884612812e-12,9.171882817040484e-14,-2.3469206179155266e-12,2.538231560697546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0200974121689796,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.0230407714844,288.3158569335937,291.41094970703125,288.85845947265625,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0188872460275888,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.0230407714844,288.3158569335937,291.41094970703125,288.85845947265625,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0188872460275888,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,5.11685583227256e-13,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,5.388304819692324e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,3.979789859210464e-13,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,5.38829831447929e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,2.5559695419202777e-12,285.7603759765625,294.1499938964844,289.0426025390625,288.33502197265625,291.41094970703125,288.85845947265625,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4670516783040506e-13,1.241515028803375e-13,2.2255366495006762e-13,-3.450477967584243e-12,0.0,0.0,0.0,0.0,60.0,0.0183212850242853,-0.0,-2.0267154052839512e-24,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.0630187988281,288.35504150390625,291.41094970703125,288.85845947265625,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1144190958815043e-12,1.382291769111768e-13,2.9761898241026374e-12,-4.411593052672247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177740268409252,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1064758300781,288.3976135253906,291.41094970703125,288.85845947265625,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0166867729276418,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.1064758300781,288.3976135253906,291.41094970703125,288.85845947265625,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0166867729276418,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1535339355469,288.4436950683594,291.41094970703125,288.85845947265625,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0156740415841341,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.1535339355469,288.4436950683594,291.41094970703125,288.85845947265625,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0156740415841341,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
