time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164460,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.2043151855469,288.4934387207031,291.41094970703125,288.85845947265625,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.014729157090187,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.2043151855469,288.4934387207031,291.41094970703125,288.85845947265625,285.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.014729157090187,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.2589111328125,288.5469665527344,291.41094970703125,288.85845947265625,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.013835908845067,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.2589111328125,288.5469665527344,291.41094970703125,288.85845947265625,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.013835908845067,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.2877197265625,288.5751647949219,291.41094970703125,288.85845947265625,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0134167009964585,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.3175354003906,288.6043701171875,291.41094970703125,288.85845947265625,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0130084184929728,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.3802490234375,288.6658020019531,291.41094970703125,288.85845947265625,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0122194727882742,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.3802490234375,288.6658020019531,291.41094970703125,288.85845947265625,285.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0122194727882742,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.4472045898437,288.7314147949219,291.41094970703125,288.85845947265625,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.011482105590403,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.4472045898437,288.7314147949219,291.41094970703125,288.85845947265625,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.011482105590403,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.4952087402344,288.7784423828125,291.41094970703125,288.85845947265625,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0110127832740545,-0.0,-2.5371268545648423e-34,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.5185241699219,288.80126953125,291.41094970703125,288.85845947265625,285.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0107919443398714,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.5943298339844,288.87554931640625,291.41094970703125,288.85845947265625,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.010137959383428,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,2.55842791613628e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,2.694152409846162e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,1.989894929605232e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,2.6941491572396453e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.5943298339844,288.87554931640625,291.41094970703125,288.85845947265625,285.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.010137959383428,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,-2.55842791613628e-13,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,-2.694152409846162e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,-1.989894929605232e-13,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,-2.6941491572396453e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,-1.2779847709601388e-12,285.7603759765625,294.1499938964844,289.63397216796875,288.9143981933594,291.41094970703125,288.85845947265625,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.169688036347429e-12,1.3211084786898808e-13,3.037577134268332e-12,-2.735728310554464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098364958539605,-0.0,-5.066788513209878e-25,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.6747741699219,288.954345703125,291.41094970703125,288.85845947265625,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0095333354547619,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.75994873046875,289.0378112792969,291.41094970703125,288.85845947265625,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0089500825852155,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0,285.7603759765625,294.1499938964844,289.75994873046875,289.0378112792969,291.41094970703125,288.85845947265625,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.572430758673085e-13,1.1191483801969649e-13,3.453282310713485e-13,-9.874841558604048e-14,0.0,0.0,0.0,0.0,60.0,0.0089500825852155,-0.0,-0.0,0.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.050000000745058,2.55842791613628e-13,298.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.0,0.050000000745058,2.694152409846162e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.050000000745058,1.989894929605232e-13,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.050000000745058,2.6941491572396453e-13,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.050000000745058,1.2779847709601388e-12,285.7603759765625,290.2820129394531,289.8500061035156,289.12603759765625,291.41094970703125,288.85845947265625,285.004150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0084067489951848,-0.0,-5.066788513209878e-25,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.050000000745058,2.55842791613628e-13,298.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.0,0.050000000745058,2.694152409846162e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.050000000745058,1.989894929605232e-13,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.050000000745058,2.6941491572396453e-13,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.050000000745058,1.2779847709601388e-12,285.7603759765625,290.2820129394531,289.8500061035156,289.12603759765625,291.41094970703125,288.85845947265625,285.004150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.019741082963296e-13,1.1803317383814876e-13,2.83940948010708e-13,-1.7746132254664593e-12,0.0,0.0,0.0,0.0,60.0,0.0084067489951848,-0.0,-5.066788513209878e-25,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6320285201072693,0.050000000745058,0.0406375564634799,298.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.6320285201072693,0.050000000745058,0.0427933186292648,298.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.6320285201072693,0.050000000745058,0.0316070094704628,298.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.6320285201072693,0.050000000745058,0.0427933074533939,298.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.6320285201072693,0.050000000745058,0.2029929012060165,285.1904602050781,290.22418212890625,289.8966369628906,289.1712646484375,295.4594116210937,296.55181884765625,285.186279296875,1.0,0.1096950024366378,0.0815471187233924,0.0815471187233924,1.0,1.0,-0.4330926537513733,0.0063880612142384,0.4267045855522156,-0.1257238239049911,0.0,0.0,0.0,10.248006820678713,60.0,1351.2568359375,0.0,12.21841526031494,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.6316453814506531,0.050000000745058,0.045274544507265,298.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.6316453814506531,0.050000000745058,0.0476762764155864,298.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.6316453814506531,0.050000000745058,0.0352135337889194,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.6316453814506531,0.050000000745058,0.0476762764155864,298.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.6316453814506531,0.050000000745058,0.2261557132005691,285.8275146484375,290.1654663085937,289.9440002441406,289.2161865234375,295.9822082519531,298.4887084960937,286.54962158203125,1.0,0.1210840716958046,0.1630942374467849,0.1630942374467849,1.0,1.0,-0.4823171496391296,0.0169450398534536,0.465372085571289,-0.127057209610939,0.0,0.0,0.0,12.492202758789062,60.0,2739.999755859375,0.0,16.69169044494629,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.0456811897456646,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.048104491084814,298.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.0355298146605491,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.048104491084814,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.2281869947910308,288.2386474609375,290.04547119140625,290.0407409667969,289.30523681640625,296.015380859375,298.56256103515625,288.6766052246094,1.0,0.1405816525220871,0.3261884748935699,0.3261884748935699,1.0,1.0,-0.4867421686649322,0.0615155212581157,0.425226628780365,-0.0837989971041679,0.0,0.0,0.0,20.02715301513672,60.0,2674.717041015625,0.0,23.18400764465332,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.0456811897456646,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.048104491084814,298.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.0355298146605491,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.048104491084814,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407470703125,0.570945680141449,0.050000000745058,0.2281869947910308,288.2386474609375,290.04547119140625,290.0407409667969,289.30523681640625,296.015380859375,298.56256103515625,288.6766052246094,1.0,0.1405816525220871,0.3261884748935699,0.3261884748935699,1.0,1.0,-0.4867421686649322,0.0615155212581157,0.425226628780365,-0.0837989971041679,0.0,0.0,0.0,20.02715301513672,60.0,2674.717041015625,0.0,23.18400764465332,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.5492057204246521,0.050000000745058,0.0458181723952293,298.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.5492057204246521,0.050000000745058,0.0482487417757511,298.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.5492057204246521,0.050000000745058,0.0356363579630851,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.5492057204246521,0.050000000745058,0.0482487417757511,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.5492057204246521,0.050000000745058,0.2288712561130523,289.0574035644531,289.9842529296875,290.0901184082031,289.3493347167969,296.0552673339844,298.60089111328125,289.4385070800781,1.0,0.1489697396755218,0.4077355861663818,0.4077355861663818,1.0,1.0,-0.4882025420665741,0.0996405631303787,0.3885619938373565,-0.0462024807929992,0.0,0.0,0.0,23.69959259033203,60.0,2437.26708984375,0.0,26.33034324645996,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.5324381589889526,0.050000000745058,0.0459493920207023,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.5324381589889526,0.050000000745058,0.0483869239687919,298.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.5324381589889526,0.050000000745058,0.0357384160161018,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.5324381589889526,0.050000000745058,0.0483869239687919,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7191162109375,0.5324381589889526,0.050000000745058,0.2295267283916473,289.7901611328125,289.9222717285156,290.1401062011719,289.3931884765625,296.0080871582031,298.602783203125,290.1407470703125,1.0,0.1565159112215042,0.5261884331703186,0.5261884331703186,0.9985387921333312,1.0,-0.489600270986557,0.1550759822130203,0.3345242738723755,0.008650111965835,0.0,0.0,0.0,27.21549797058105,60.0,2198.703369140625,0.0,29.354310989379883,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.5174692273139954,0.050000000745058,0.0460958145558834,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.5174692273139954,0.050000000745058,0.0485411137342453,298.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.5174692273139954,0.050000000745058,0.0358522981405258,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.5174692273139954,0.050000000745058,0.0485411137342453,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.5174692273139954,0.050000000745058,0.2302581369876861,290.5675964355469,289.8473815917969,290.20050048828125,289.445068359375,295.3155212402344,298.5626220703125,290.8526306152344,1.0,0.1644963771104812,0.667423665523529,0.667423665523529,0.9967965483665466,1.0,-0.4911603331565857,0.1958614885807037,0.2952988445758819,0.0488816536962986,0.0,0.0,0.0,31.136186599731445,60.0,1789.2149658203125,-0.0,32.753395080566406,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.5096376538276672,0.050000000745058,0.0461882352828979,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.5096376538276672,0.050000000745058,0.0486384369432926,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.5096376538276672,0.050000000745058,0.0359241850674152,298.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.5096376538276672,0.050000000745058,0.0486384369432926,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.5096376538276672,0.050000000745058,0.2307198047637939,290.99786376953125,289.7960510253906,290.24188232421875,289.47998046875,295.0731201171875,298.53009033203125,291.23486328125,1.0,0.1693275570869445,0.7630942463874817,0.7630942463874817,0.9956164360046388,1.0,-0.4921451210975647,0.2072273343801498,0.2849177718162536,0.0599604919552803,0.0,0.0,0.0,33.609073638916016,60.0,1531.084716796875,-0.0,34.91270065307617,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54083251953125,0.4996020197868347,0.050000000745058,0.0463277399539947,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54083251953125,0.4996020197868347,0.050000000745058,0.0487853400409221,298.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54083251953125,0.4996020197868347,0.050000000745058,0.0360326878726482,298.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.54083251953125,0.4996020197868347,0.050000000745058,0.0487853400409221,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54083251953125,0.4996020197868347,0.050000000745058,0.2314166575670242,291.5818176269531,289.7105712890625,290.3108215332031,289.5370788574219,294.94091796875,298.49200439453125,291.78228759765625,1.0,0.1763508021831512,0.9206503629684448,0.9206503629684448,0.9936728477478028,1.0,-0.4936316609382629,0.2143856883049011,0.2792459726333618,0.0667289271950721,0.0,0.0,0.0,37.34035873413086,60.0,1229.9927978515625,-0.0,38.18992614746094,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.4955269694328308,0.050000000745058,0.0463919937610626,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.4955269694328308,0.050000000745058,0.0488530024886131,298.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.4955269694328308,0.050000000745058,0.0360826589167118,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.4955269694328308,0.050000000745058,0.0488530024886131,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8077087402344,0.4955269694328308,0.050000000745058,0.2317376136779785,291.8460693359375,289.6670837402344,290.3459167480469,289.5656433105469,294.9237060546875,298.47900390625,292.0350341796875,1.0,0.17948579788208,1.0,1.0,0.9926940202713012,1.0,-0.4943163096904754,0.2158927023410797,0.2784236073493957,0.0680643543601036,0.0,0.0,0.0,39.05868911743164,60.0,1117.7813720703125,-0.0,39.7061767578125,1.0,281.3242492675781,283.6877746582031,293.7462158203125,295.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2587298734022323e-22,1.6293649367011154e-22,1.6293649367011154e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2008361816406,0.4879040420055389,0.050000000745058,0.0465232916176319,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2008361816406,0.4879040420055389,0.050000000745058,0.0489912666380405,298.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2008361816406,0.4879040420055389,0.050000000745058,0.0361847840249538,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2008361816406,0.4879040420055389,0.050000000745058,0.0489912666380405,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2008361816406,0.4879040420055389,0.050000000745058,0.2323934882879257,289.8865051269531,289.5673217773437,290.42633056640625,289.6299743652344,294.75177001953125,298.4576721191406,287.75,1.0,0.1857240945100784,1.0,1.0,0.690915048122406,1.0,-0.4957154095172882,0.2330731302499771,0.2626422643661499,0.0848310142755508,0.7293427586555481,0.7293427586555481,0.0,42.57197189331055,60.0,10767.1279296875,-0.0,42.82220458984375,1.0,281.9126281738281,288.00103759765625,294.9888000488281,296.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,1546.93701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242771625518799,1.0,0.0,0.0,0.8149910569190979,0.8149934411048889,4.9618193997957873e-08,4.255696296691895,4.2556867599487305,9.872882401396056e-06,0.0,0.0,-0.0,5069.40283203125,0.0,17.018449783325195,1894.01318359375,0.0,154.65872192382812,0.2081284821033477,1.0,0.0,3.0,1.0,0.0
18166320,298.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.4858549535274505,0.050000000745058,0.046560525894165,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.4858549535274505,0.050000000745058,0.0490304753184318,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.4858549535274505,0.050000000745058,0.0362137407064437,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.4858549535274505,0.050000000745058,0.0490304753184318,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.4858549535274505,0.050000000745058,0.2325794696807861,287.974853515625,289.1657409667969,290.45196533203125,289.650146484375,294.4994812011719,298.4477844238281,286.52374267578125,1.0,0.1874617785215377,1.0,1.0,0.5956164002418518,1.0,-0.4961121082305908,0.2552022933959961,0.2409097999334335,0.1067657023668289,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57047271728516,48.0,5333.71533203125,-0.0,43.71355819702149,1.0,282.0968017578125,286.20703125,294.8482666015625,295.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,13721.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188329577445984,1.0,0.0,0.0,0.2797373235225677,0.2797899544239044,6.135962404840711e-09,4.2639479637146,4.263938426971436,9.80278491624631e-06,0.0,0.0,-0.0,1401.9156494140625,0.0,8.751798629760742,1895.167236328125,0.0,310.1487121582031,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0466005988419055,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0490726754069328,298.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.036244910210371,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0490726754069328,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.2327796518802642,287.0751953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3893127441406,298.3963623046875,287.3634948730469,1.0,0.1889345943927765,1.0,1.0,0.1985388100147247,1.0,-0.4965396225452423,0.460663765668869,0.0358758755028247,0.3111926019191742,5.551115123125783e-17,5.551115123125783e-17,0.0,44.671085357666016,36.0,2532.552978515625,-0.0,44.72825622558594,1.0,282.1485290527344,286.2005615234375,292.9657897949219,293.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,15930.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605225622653961,1.0,0.0,0.0,1.4146158719086088e-05,0.3527454137802124,2.682572588542933e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.649494829005562e-05,0.0,11.83945655822754,1895.4368896484373,0.0,399.4666748046875,0.215140551328659,1.0,0.0,3.0,1.0,0.0
18166440,298.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0466005988419055,298.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0490726754069328,298.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.036244910210371,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.0490726754069328,298.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.4836787581443786,0.050000000745058,0.2327796518802642,287.0751953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3893127441406,298.3963623046875,287.3634948730469,1.0,0.1889345943927765,1.0,1.0,0.1985388100147247,1.0,-0.4965396225452423,0.460663765668869,0.0358758755028247,0.3111926019191742,5.551115123125783e-17,5.551115123125783e-17,0.0,44.671085357666016,36.0,2532.552978515625,-0.0,44.72825622558594,1.0,282.1485290527344,286.2005615234375,292.9657897949219,293.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,15930.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605225622653961,1.0,0.0,0.0,1.4146158719086088e-05,0.3527454137802124,2.682572588542933e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.649494829005562e-05,0.0,11.83945655822754,1895.4368896484373,0.0,399.4666748046875,0.215140551328659,1.0,0.0,3.0,1.0,0.0
18166500,298.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.4849128127098083,0.050000000745058,0.0465778075158596,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.4849128127098083,0.050000000745058,0.0490486733615398,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.4849128127098083,0.050000000745058,0.0362271852791309,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.4849128127098083,0.050000000745058,0.0490486733615398,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.4849128127098083,0.050000000745058,0.2326657921075821,287.6175842285156,288.6268615722656,290.61456298828125,289.7746276855469,290.6486511230469,298.3766784667969,287.8580627441406,1.0,0.1877483278512954,1.0,1.0,0.0,1.0,-0.4962962567806244,0.4962943792343139,1.881626417343796e-06,0.3467124700546264,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06715774536133,36.0,1939.067138671875,-0.0,44.19671249389648,1.0,282.14849853515625,286.2005310058594,292.36785888671875,292.6875,293.1499938964844,293.1499938964844,283.1499938964844,16439.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853422105312347,1.0,0.0,0.0,1.4599727364839056e-05,0.4096598625183105,2.768540605102565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.582311182981357e-05,0.0,14.306010246276855,1895.4371337890625,0.0,250.6485748291016,0.2212365418672561,1.0,0.0,3.0,1.0,0.0
18166560,298.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.4873808324337005,0.050000000745058,0.0465327240526676,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.4873808324337005,0.050000000745058,0.0490011982619762,298.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.4873808324337005,0.050000000745058,0.0361921191215515,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.4873808324337005,0.050000000745058,0.0490011982619762,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.035888671875,0.4873808324337005,0.050000000745058,0.2324405908584594,288.0796813964844,288.2215881347656,290.6695861816406,289.81549072265625,290.9254150390625,298.3617858886719,288.2944641113281,1.0,0.1854808032512664,1.0,1.0,0.1996529549360275,1.0,-0.4958159327507019,0.4665839374065399,0.0292319804430007,0.3172681331634521,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85712814331055,25.0,1549.9239501953125,-0.0,43.114376068115234,1.0,282.1484375,286.2005310058594,292.02020263671875,292.20196533203125,293.1499938964844,293.1499938964844,283.1499938964844,16851.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841976284980774,1.0,0.0,0.0,1.496624645369593e-05,0.4460208117961883,2.838043927470835e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.543411003192887e-05,0.0,16.05432891845703,1895.4371337890625,0.0,42.30047225952149,0.225703939795494,1.0,0.0,3.0,1.0,0.0
