time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5029072165489197,0.050000000745058,0.0462787114083766,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5029072165489197,0.050000000745058,0.0487337112426757,298.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.7473691701889038,0.1800009757280349,0.108228787779808,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5029072165489197,0.050000000745058,0.0487337112426757,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.5029072165489197,0.050000000745058,0.2311717420816421,288.8020935058594,288.1380920410156,290.7583923339844,289.8802490234375,293.38873291015625,298.3426208496094,289.0436706542969,1.0,0.181284412741661,1.0,1.0,0.5190385580062866,1.0,-0.5796002149581909,0.3492258489131927,0.2303743809461593,0.1814247816801071,5.551115123125783e-17,5.551115123125783e-17,0.0,36.7131233215332,25.0,1584.3138427734375,-0.0,47.29136657714844,1.0,282.1483459472656,286.2005310058594,291.8640441894531,291.9291381835937,293.1499938964844,293.1499938964844,283.1499938964844,17335.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1191199123859405,1.0,0.0,0.0,1.5395349691971205e-05,0.4773543775081634,2.9194143847180453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5260112781543285e-05,0.0,17.75563621520996,1895.4371337890625,0.0,0.0,0.2302885800600052,1.0,0.0,3.0,1.0,0.0
18166680,298.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5067945122718811,0.050000000745058,0.0462248586118221,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5067945122718811,0.050000000745058,0.0486770011484622,298.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.7811886072158813,0.1795970052480697,0.1209930628538131,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5067945122718811,0.050000000745058,0.0486770011484622,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9647827148437,0.5067945122718811,0.050000000745058,0.2309027463197708,289.0390625,287.7801513671875,290.78076171875,289.8963317871094,294.0673217773437,298.32391357421875,289.302490234375,1.0,0.1800973415374755,1.0,1.0,0.5989588499069214,1.0,-0.5945845246315002,0.3133933842182159,0.2811911702156067,0.1428113281726837,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39889907836914,25.0,1745.29052734375,-0.0,47.75416946411133,1.0,282.1483154296875,286.2005310058594,291.81744384765625,291.8804016113281,293.1499938964844,293.1499938964844,283.1499938964844,17425.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0708204433321952,1.0,0.0,0.0,1.5475443433388136e-05,0.4819329380989074,2.9346027019018506e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5208286135457456e-05,0.0,18.03046607971192,1895.4371337890625,0.0,0.0,0.2310648411512375,1.0,0.0,3.0,1.0,0.0
18166740,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.5337602496147156,0.1573199331760406,0.0459372922778129,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.7691011428833008,0.1604806035757064,0.1361643224954605,298.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9689025878906,0.8310480713844299,0.1811913251876831,0.127014547586441,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.5337602496147156,0.050000000745058,0.0483741797506809,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.5337602496147156,0.050000000745058,0.2294662892818451,288.15966796875,287.6976623535156,290.87896728515625,289.9659118652344,295.0170288085937,298.2409973144531,287.2159729003906,1.0,0.1783436089754104,1.0,1.0,0.9476613998413086,1.0,-0.7043504118919373,0.3059172630310058,0.3984331488609314,0.1142074167728424,0.0673569366335868,0.0673569366335868,0.0,28.6972885131836,25.0,9538.470703125,-0.0,54.22759628295898,1.0,282.6462097167969,287.1068725585937,292.4102478027344,293.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,18299.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6834316849708557,0.7208703756332397,3.116618785270475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.58935546875,0.0,36.44374084472656,1895.4371337890625,0.0,0.0,0.2639293372631073,1.0,0.0,3.0,1.0,0.0
18166800,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.6402284502983093,0.1583469957113266,0.0707685947418212,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276123046875,0.8004884123802185,0.1596733182668686,0.1451014578342437,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38214111328125,0.8453941941261292,0.1811319291591644,0.1271153092384338,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9119567871094,0.5452632904052734,0.050000000745058,0.0482778586447238,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9119567871094,0.5452632904052734,0.050000000745058,0.2290093749761581,287.528076171875,287.3599548339844,290.8932800292969,289.9759216308594,295.03662109375,298.22589111328125,287.03643798828125,1.0,0.1786773204803466,1.0,1.0,0.9982647895812988,1.0,-0.7442748546600342,0.3216838836669922,0.4225910007953644,0.1216852217912674,5.551115123125783e-17,5.551115123125783e-17,0.0,26.62788963317871,43.0,5697.810546875,-0.0,57.12729644775391,1.0,282.6749267578125,286.8044738769531,292.5984191894531,293.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,22375.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2590205371379852,0.3133998215198517,5.43688516430052e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.2034912109375,0.0,15.335057258605955,1895.4371337890625,0.0,0.0,0.2489902973175048,1.0,0.0,3.0,1.0,0.0
18166860,298.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.8862180113792419,0.1566953957080841,0.0964864268898963,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.8862180113792419,0.1628003269433975,0.1016048565506935,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.8862180113792419,0.1956689357757568,0.075044997036457,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.9760332703590392,0.1425283104181289,0.1328359097242355,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.8862180113792419,0.1484553664922714,0.4819696843624115,287.4820251464844,286.9615478515625,291.0069885253906,290.0542297363281,294.94439697265625,298.1853332519531,287.0503845214844,1.0,0.1950951963663101,1.0,1.0,0.7371851205825806,1.0,-1.065583109855652,0.4827949404716491,0.5827881097793579,0.2235527783632278,0.475024402141571,0.475024402141571,0.0,14.36418628692627,63.0,12824.998046875,-0.0,94.70849609375,1.0,282.9080810546875,286.6134033203125,293.20330810546875,293.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,14239.6630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0222971998155117,1.0,0.0,0.0,0.9708598256111144,0.9927361011505128,6.289361209610433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8134765625,0.0,53.67520904541016,1895.4371337890625,0.0,0.0,0.289667397737503,1.0,0.0,3.0,1.0,0.0
18166920,298.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.8862180113792419,0.1566953957080841,0.0964864268898963,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.8862180113792419,0.1628003269433975,0.1016048565506935,298.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.8862180113792419,0.1956689357757568,0.075044997036457,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.9760332703590392,0.1425283104181289,0.1328359097242355,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.8862180113792419,0.1484553664922714,0.4819696843624115,287.4820251464844,286.9615478515625,291.0069885253906,290.0542297363281,294.94439697265625,298.1853332519531,287.0503845214844,1.0,0.1950951963663101,1.0,1.0,0.7371851205825806,1.0,-1.065583109855652,0.4827949404716491,0.5827881097793579,0.2235527783632278,0.475024402141571,0.475024402141571,0.0,14.36418628692627,63.0,12824.998046875,-0.0,94.70849609375,1.0,282.9080810546875,286.6134033203125,293.20330810546875,293.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,14239.6630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0222971998155117,1.0,0.0,0.0,0.9708598256111144,0.9927361011505128,6.289361209610433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8134765625,0.0,53.67520904541016,1895.4371337890625,0.0,0.0,0.289667397737503,1.0,0.0,3.0,1.0,0.0
18166980,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.1565384864807129,0.0997366979718208,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.1671735346317291,0.1050275489687919,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.2063913345336914,0.0775729864835739,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.965387523174286,0.1367461681365966,0.1306729912757873,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9480693340301514,0.1467523574829101,0.5890576243400574,286.9353332519531,286.5852966308594,291.12164306640625,290.1312866210937,293.9520263671875,298.0987548828125,286.7615661621094,1.0,0.2178170680999755,1.0,1.0,0.4761054813861847,1.0,-1.2025376558303833,0.7283497452735901,0.4741878807544708,0.4420492053031921,0.5902453660964966,0.5902453660964966,0.0,16.45244026184082,83.0,13530.5439453125,-0.0,132.45028686523438,1.0,283.0401306152344,286.2666015625,294.2787780761719,294.9762268066406,293.1499938964844,293.1499938964844,283.1499938964844,15110.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2475227862596511,1.0,0.0,0.0,1.0226728916168213,1.0244146585464478,6.97857771569943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.30712890625,0.0,59.63731384277344,1895.4371337890625,0.0,0.0,0.3028321266174316,1.0,0.0,3.0,1.0,0.0
18167040,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.1565384864807129,0.0997366979718208,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.1671735346317291,0.1050275489687919,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8909662365913391,0.2063913345336914,0.0775729864835739,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.965387523174286,0.1367461681365966,0.1306729912757873,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9480693340301514,0.1467523574829101,0.5890576243400574,286.9353332519531,286.5852966308594,291.12164306640625,290.1312866210937,293.9520263671875,298.0987548828125,286.7615661621094,1.0,0.2178170680999755,1.0,1.0,0.4761054813861847,1.0,-1.2025376558303833,0.7283497452735901,0.4741878807544708,0.4420492053031921,0.5902453660964966,0.5902453660964966,0.0,16.45244026184082,83.0,13530.5439453125,-0.0,132.45028686523438,1.0,283.0401306152344,286.2666015625,294.2787780761719,294.9762268066406,293.1499938964844,293.1499938964844,283.1499938964844,15110.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2475227862596511,1.0,0.0,0.0,1.0226728916168213,1.0244146585464478,6.97857771569943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.30712890625,0.0,59.63731384277344,1895.4371337890625,0.0,0.0,0.3028321266174316,1.0,0.0,3.0,1.0,0.0
18167100,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8938602805137634,0.1567094624042511,0.1017663553357124,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8938602805137634,0.169116660952568,0.1071648672223091,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8938602805137634,0.2102080732583999,0.0791516080498695,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.9573715925216676,0.135132759809494,0.1289326548576355,297.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9789875745773317,0.1441090106964111,0.6546215415000916,286.7737731933594,286.5541687011719,291.1792907714844,290.1693115234375,292.9432373046875,298.0547180175781,286.7876892089844,1.0,0.2323147058486938,1.0,1.0,0.3455656468868255,1.0,-1.289752721786499,0.9749250411987304,0.3148276507854461,0.6710101962089539,0.5707372426986694,0.5707372426986694,0.0,17.92491340637207,83.0,13419.71484375,-0.0,160.89727783203125,1.0,283.08184814453125,286.3129577636719,294.3540954589844,295.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,15734.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748588263988495,1.0,0.0,0.0,0.9844560027122498,0.9844679832458496,6.46675033522115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.48779296875,0.0,56.60710525512695,1895.4371337890625,0.0,233.48391723632807,0.3079087436199188,1.0,0.0,3.0,1.0,0.0
18167160,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.9658491611480712,0.1522266268730163,0.1392157971858978,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.9508581161499025,0.1695177555084228,0.140229195356369,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.922734260559082,0.2121075093746185,0.0957634449005127,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6675720214844,0.9175933599472046,0.1341670006513595,0.1277958005666732,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66650390625,0.939372718334198,0.1419622749090194,0.6440202593803406,286.6616516113281,286.2316589355469,291.23712158203125,290.20703125,292.3970642089844,298.0070495605469,286.6434020996094,1.0,0.2483647316694259,1.0,1.0,0.2764525115489959,1.0,-1.375527262687683,1.1462805271148682,0.2292466610670089,0.8246515393257141,0.7757968306541443,0.7757968306541443,0.0,20.69345664978028,103.0,14607.052734375,-0.0,196.7133178710937,1.0,283.11041259765625,286.212890625,294.1891174316406,295.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,14496.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634049236774444,1.0,0.0,0.0,1.1313399076461792,1.131344437599182,8.540428808601065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2392578125,0.0,71.25508117675781,1895.4371337890625,0.0,406.4660034179688,0.3269377052783966,1.0,0.0,3.0,1.0,0.0
18167220,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.7676411271095276,0.1458938270807266,0.1333700120449066,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.801040530204773,0.1656408011913299,0.159134179353714,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.8577033877372742,0.2047564387321472,0.1454917341470718,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.7430852055549622,0.1326591223478317,0.127062126994133,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30084228515625,0.7542666792869568,0.1386754512786865,0.6316090226173401,286.2987976074219,285.9009094238281,291.3532409667969,290.281494140625,291.7332458496094,297.8685302734375,286.28057861328125,1.0,0.2795198857784271,1.0,1.0,0.1382262557744979,1.0,-1.423798441886902,1.3488361835479736,0.0749622657895088,1.01925528049469,0.893210768699646,0.893210768699646,0.0,40.03992462158203,91.0,16611.416015625,-0.0,263.7752380371094,1.0,283.1400756835937,285.8885803222656,293.7696838378906,295.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,12613.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614955425262451,1.0,0.0,0.0,1.4691749811172483,1.4691801071166992,1.440258614593404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.52783203125,0.0,120.4051513671875,1895.4371337890625,0.0,736.2067260742188,0.3888365030288696,1.0,0.0,3.0,1.0,0.0
18167280,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.7676411271095276,0.1458938270807266,0.1333700120449066,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998962402344,0.801040530204773,0.1656408011913299,0.159134179353714,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.8577033877372742,0.2047564387321472,0.1454917341470718,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.7430852055549622,0.1326591223478317,0.127062126994133,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30084228515625,0.7542666792869568,0.1386754512786865,0.6316090226173401,286.2987976074219,285.9009094238281,291.3532409667969,290.281494140625,291.7332458496094,297.8685302734375,286.28057861328125,1.0,0.2795198857784271,1.0,1.0,0.1382262557744979,1.0,-1.423798441886902,1.3488361835479736,0.0749622657895088,1.01925528049469,0.893210768699646,0.893210768699646,0.0,40.03992462158203,91.0,16611.416015625,-0.0,263.7752380371094,1.0,283.1400756835937,285.8885803222656,293.7696838378906,295.0729064941406,293.1499938964844,293.1499938964844,283.1499938964844,12613.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614955425262451,1.0,0.0,0.0,1.4691749811172483,1.4691801071166992,1.440258614593404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.52783203125,0.0,120.4051513671875,1895.4371337890625,0.0,736.2067260742188,0.3888365030288696,1.0,0.0,3.0,1.0,0.0
18167340,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.7067664861679077,0.1431097686290741,0.130732387304306,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7359793782234192,0.1627832651138305,0.1562579423189163,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.7888738512992859,0.2019342482089996,0.1425642967224121,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.6856059432029724,0.1314261704683303,0.1263680756092071,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.6947123408317566,0.1361630856990814,0.6220541596412659,285.8973999023437,285.8625183105469,291.46612548828125,290.3523864746094,291.4613342285156,297.7596435546875,285.8864440917969,1.0,0.2960671186447143,1.0,1.0,0.0043205143883824,1.0,-1.4137777090072632,1.413772702217102,5.081258677819278e-06,1.0848767757415771,0.774756133556366,0.774756133556366,0.0,55.538536071777344,91.0,17698.03125,-0.0,294.7577209472656,1.0,283.1481018066406,285.5317687988281,293.5143127441406,294.8433837890625,293.1499938964844,293.1499938964844,283.1499938964844,12513.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889977216720581,1.0,0.0,0.0,1.7857210636138916,1.7857275009155271,2.127750207137069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.21728515625,0.0,193.79884338378903,1895.4371337890625,0.0,869.38134765625,0.4550698101520538,1.0,0.0,3.0,1.0,0.0
18167400,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.7055471539497375,0.1430608034133911,0.1306826025247573,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.7348732352256775,0.1627352237701416,0.156205728650093,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.7876099348068237,0.2019274681806564,0.142543226480484,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.6844633221626282,0.1313980519771576,0.126348614692688,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.6934896111488342,0.136100560426712,0.6217923164367676,285.8934936523437,285.59326171875,291.46978759765625,290.3546447753906,291.465087890625,297.75689697265625,285.88330078125,1.0,0.2964228987693786,1.0,1.0,0.0,1.0,-1.4132914543151855,1.4132883548736572,3.0108333248790582e-06,1.0844885110855105,0.9523491859436036,0.9523491859436036,0.0,55.90690994262695,79.0,17707.234375,-0.0,295.4316101074219,1.0,283.148193359375,285.5287170410156,293.5083923339844,294.8360900878906,293.1499938964844,293.1499938964844,283.1499938964844,12666.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891494750976562,1.0,0.0,0.0,1.788621187210083,1.7886276245117188,2.1346669143440522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.10400390625,0.0,195.15789794921875,1895.4371337890625,0.0,870.1759033203125,0.4560398459434509,1.0,0.0,3.0,1.0,0.0
18167460,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.6850002408027649,0.1423856019973755,0.1299718022346496,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7162690758705139,0.1621391028165817,0.1555027067661285,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.7676358819007874,0.2026992887258529,0.1428414434194564,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.6653518676757812,0.1309622079133987,0.1260303109884262,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.6724584102630615,0.1348240077495575,0.6162680387496948,285.6939697265625,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6889038085937,285.67706298828125,1.0,0.3029965460300445,1.0,1.0,0.0,1.0,-1.4049335718154907,1.4049320220947266,1.6473888990731211e-06,1.0777668952941897,0.9565998911857604,0.9565998911857604,0.0,62.79430389404297,79.0,18650.8125,-0.0,308.2641906738281,1.0,283.149658203125,285.30328369140625,293.4397277832031,294.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,10445.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891726016998291,1.0,0.0,0.0,2.0910069942474365,2.091014623641968,2.917456356499315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.47900390625,0.0,282.3848876953125,1895.4371337890625,0.0,870.2971801757812,0.5194519758224487,1.0,0.0,3.0,1.0,0.0
18167520,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.6830942630767822,0.1423637419939041,0.1299315690994262,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.7144874334335327,0.1621452122926712,0.1554815620183944,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7660267949104309,0.202990174293518,0.1430177986621856,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.6635841131210327,0.1309434175491333,0.1260100752115249,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.6703822016716003,0.1346563398838043,0.6154784560203552,285.66607666015625,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6777038574219,285.651123046875,1.0,0.3036618530750274,1.0,1.0,0.0,1.0,-1.4040987491607666,1.404097080230713,1.6450856037408812e-06,1.077093482017517,0.9528821110725404,0.9528821110725404,0.0,63.51929473876953,67.0,18724.1484375,-0.0,309.6255798339844,1.0,283.1497497558594,285.27593994140625,293.4386901855469,294.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,10876.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885133743286133,1.0,0.0,0.0,2.127042770385742,2.1270506381988525,3.0188800792529946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.1162109375,0.0,297.5340270996094,1895.4371337890625,0.0,866.8491821289062,0.5311080813407898,1.0,0.0,3.0,1.0,0.0
18167580,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.6799889802932739,0.1424937546253204,0.1299600750207901,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.7115809321403503,0.1623839735984802,0.1556015014648437,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7640289068222046,0.2041781097650528,0.1437612473964691,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.6606593728065491,0.1310210973024368,0.1260368078947067,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.6665562987327576,0.1342653036117553,0.613426685333252,285.5892944335937,285.5503845214844,291.6483764648437,290.4639587402344,291.6437072753906,297.6448059082031,285.5787353515625,1.0,0.304775059223175,1.0,1.0,0.0,1.0,-1.4027366638183594,1.4027349948883057,1.6410240277764387e-06,1.0759844779968262,0.9355863332748412,0.9355863332748412,0.0,64.80441284179688,67.0,19107.0703125,-0.0,312.0873413085937,1.0,283.1499328613281,285.19366455078125,293.454345703125,294.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,12538.1669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862703919410706,1.0,0.0,0.0,2.2494986057281494,2.249507427215576,3.376484869477281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0048828125,0.0,353.6578674316406,1895.4371337890625,0.0,855.2132568359375,0.5587546825408936,1.0,0.0,3.0,1.0,0.0
18167640,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.6806575059890747,0.1428267955780029,0.1301594972610473,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5446472167969,0.7123527526855469,0.1628322899341583,0.1559120863676071,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.765785276889801,0.2054642587900161,0.1445785760879516,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.6611875891685486,0.1312514841556549,0.1261748224496841,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.6664037108421326,0.1341053545475006,0.6122683882713318,285.5437927246094,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6200561523437,285.5372619628906,1.0,0.3045395612716675,1.0,1.0,0.0,1.0,-1.4031038284301758,1.403102159500122,1.6417827737313928e-06,1.076261281967163,0.9204545617103576,0.9204545617103576,0.0,64.68511962890625,55.0,19346.150390625,-0.0,311.96697998046875,1.0,283.14996337890625,285.14605712890625,293.4843139648437,294.82440185546875,293.1499938964844,293.1499938964844,283.1499938964844,13849.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584823489189148,1.0,0.0,0.0,2.326951265335083,2.326960802078247,3.612999819324614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.70556640625,0.0,393.52630615234375,1895.4371337890625,0.0,847.785888671875,0.5810496807098389,1.0,0.0,3.0,1.0,0.0
18167700,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.6842281222343445,0.1433479785919189,0.1305059343576431,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.7159162759780884,0.1634901165962219,0.1563987284898758,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.770607590675354,0.2069887816905975,0.1455499678850174,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.6643888354301453,0.1316301077604293,0.1264206618070602,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.6689705848693848,0.1340962797403335,0.6116356253623962,285.5072937011719,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5975952148437,285.5019836425781,1.0,0.3032666444778442,1.0,1.0,0.0,1.0,-1.4048044681549072,1.4048027992248535,1.645378119974339e-06,1.0776041746139526,0.9034287929534912,0.9034287929534912,0.0,63.50578689575195,55.0,19619.693359375,-0.0,309.90875244140625,1.0,283.1499938964844,285.1025390625,293.5257263183594,294.8759765625,293.1499938964844,293.1499938964844,283.1499938964844,15395.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845124125480652,1.0,0.0,0.0,2.410177230834961,2.4101874828338623,3.876067182773113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.990234375,0.0,439.93499755859375,1895.4371337890625,0.0,846.1969604492188,0.5993561148643494,1.0,0.0,3.0,1.0,0.0
18167760,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.486572265625,0.6903345584869385,0.1439957916736602,0.1309513449668884,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.7217172980308533,0.1642863303422927,0.1570023447275161,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7781159281730652,0.208627238869667,0.1465910077095031,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.6699950098991394,0.1321163475513458,0.1267462819814682,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.673996090888977,0.1342175304889679,0.6114919781684875,285.4859924316406,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57818603515625,285.4836120605469,1.0,0.3011394441127777,1.0,1.0,0.0,1.0,-1.4075309038162231,1.4075292348861694,1.6511640978933428e-06,1.0797683000564575,0.8915890455245972,0.8915890455245972,0.0,61.46461868286133,43.0,19832.1328125,-0.0,306.237060546875,1.0,283.1499938964844,285.0782165527344,293.56964111328125,294.9302062988281,293.1499938964844,293.1499938964844,283.1499938964844,16615.044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853604078292847,1.0,0.0,0.0,2.463048458099365,2.463059425354004,4.047988397815061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.23779296875,0.0,472.2371215820313,1895.4371337890625,0.0,850.5349731445312,0.609885036945343,1.0,0.0,3.0,1.0,0.0
18167820,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7095384001731873,0.1455904394388198,0.1320634931325912,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7394328713417053,0.1661922186613083,0.1584625989198684,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8008736968040466,0.2121637910604477,0.148818165063858,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6882150173187256,0.1333474963903427,0.1275862157344818,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6910991668701172,0.1347709894180297,0.6123581528663635,285.48455810546875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5464782714844,285.4846496582031,1.0,0.2949353754520416,1.0,1.0,0.0,1.0,-1.415339469909668,1.4153378009796145,1.6678209249221254e-06,1.0859785079956057,0.9018955230712892,0.9018955230712892,0.0,55.47431945800781,31.0,20206.759765625,-0.0,295.2881164550781,1.0,283.1499938964844,285.0682983398437,293.652099609375,295.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17170.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889966487884521,1.0,0.0,0.0,2.519495964050293,2.51950740814209,4.23565637674983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.0107421875,0.0,504.34466552734375,1895.4371337890625,0.0,869.3756713867188,0.622951090335846,1.0,0.0,3.0,1.0,0.0
18167880,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7095384001731873,0.1455904394388198,0.1320634931325912,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.7394328713417053,0.1661922186613083,0.1584625989198684,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8008736968040466,0.2121637910604477,0.148818165063858,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6882150173187256,0.1333474963903427,0.1275862157344818,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6910991668701172,0.1347709894180297,0.6123581528663635,285.48455810546875,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5464782714844,285.4846496582031,1.0,0.2949353754520416,1.0,1.0,0.0,1.0,-1.415339469909668,1.4153378009796145,1.6678209249221254e-06,1.0859785079956057,0.9018955230712892,0.9018955230712892,0.0,55.47431945800781,31.0,20206.759765625,-0.0,295.2881164550781,1.0,283.1499938964844,285.0682983398437,293.652099609375,295.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17170.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889966487884521,1.0,0.0,0.0,2.519495964050293,2.51950740814209,4.23565637674983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.0107421875,0.0,504.34466552734375,1895.4371337890625,0.0,869.3756713867188,0.622951090335846,1.0,0.0,3.0,1.0,0.0
18167940,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.736389696598053,0.14742973446846,0.1333715468645095,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.7681776285171509,0.1683591902256012,0.1601446270942688,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8331769108772278,0.2158868312835693,0.1511573642492294,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7164708375930786,0.1348102241754531,0.1286076605319976,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.7180781364440918,0.1356044858694076,0.614334762096405,285.4965209960937,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52166748046875,285.4969787597656,1.0,0.2867302298545837,1.0,1.0,0.0,1.0,-1.4253352880477903,1.4253336191177368,1.6893138763407478e-06,1.093937873840332,0.9445000886917114,0.9445000886917114,0.0,47.65790557861328,25.0,20600.29296875,-0.0,280.7232666015625,1.0,283.1499938964844,285.0686340332031,293.7271728515625,295.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,16407.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942661762237549,1.0,0.0,0.0,2.567814826965332,2.567826509475708,4.399676356570126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.22119140625,0.0,526.4073486328125,1895.4371337890625,0.0,897.37646484375,0.6384102702140808,1.0,0.0,3.0,1.0,0.0
18168000,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.736389696598053,0.14742973446846,0.1333715468645095,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.7681776285171509,0.1683591902256012,0.1601446270942688,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8331769108772278,0.2158868312835693,0.1511573642492294,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7164708375930786,0.1348102241754531,0.1286076605319976,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.7180781364440918,0.1356044858694076,0.614334762096405,285.4965209960937,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52166748046875,285.4969787597656,1.0,0.2867302298545837,1.0,1.0,0.0,1.0,-1.4253352880477903,1.4253336191177368,1.6893138763407478e-06,1.093937873840332,0.9445000886917114,0.9445000886917114,0.0,47.65790557861328,25.0,20600.29296875,-0.0,280.7232666015625,1.0,283.1499938964844,285.0686340332031,293.7271728515625,295.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,16407.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942661762237549,1.0,0.0,0.0,2.567814826965332,2.567826509475708,4.399676356570126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.22119140625,0.0,526.4073486328125,1895.4371337890625,0.0,897.37646484375,0.6384102702140808,1.0,0.0,3.0,1.0,0.0
18168060,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.758066713809967,0.1487031131982803,0.1343220472335815,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.792538046836853,0.1698702722787857,0.1613649427890777,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8587650656700134,0.2183976918458938,0.1527661383152008,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7368648052215576,0.1358499079942703,0.1293802410364151,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7377638816833496,0.1362329125404358,0.6161408424377441,285.4887390136719,285.4345092773437,292.1312255859375,290.74578857421875,292.1267395019531,297.5072326660156,285.4877014160156,1.0,0.2816663682460785,1.0,1.0,0.0,1.0,-1.4329676628112793,1.4329659938812256,1.7058465573427384e-06,1.1000152826309204,0.9745398163795472,0.9745398163795472,0.0,42.62690353393555,25.0,20959.8046875,-0.0,271.74139404296875,1.0,283.1499938964844,285.0477600097656,293.7772521972656,295.2078857421875,293.1499938964844,293.1499938964844,283.1499938964844,16475.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987834930419922,1.0,0.0,0.0,2.643317937850952,2.6433300971984863,4.662213939354842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.92138671875,0.0,569.2808227539062,1895.4371337890625,0.0,922.0487060546876,0.6529437899589539,1.0,0.0,3.0,1.0,0.0
18168120,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.7700096964836121,0.1493038386106491,0.1347753554582595,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.8055065870285034,0.1705852448940277,0.1619497686624527,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.8728026747703552,0.2195746004581451,0.1535245031118393,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.7477239370346069,0.136344313621521,0.1297550648450851,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.7483192682266235,0.1365324258804321,0.6170418858528137,285.4852600097656,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5007629394531,285.48443603515625,1.0,0.2793253660202026,1.0,1.0,0.0,1.0,-1.4366565942764282,1.4366549253463743,1.7138764860646916e-06,1.1029540300369265,0.9906415343284608,0.9906415343284608,0.0,40.33246994018555,25.0,21117.0390625,-0.0,267.69879150390625,1.0,283.1499938964844,285.0396423339844,293.800048828125,295.2407531738281,293.1499938964844,293.1499938964844,283.1499938964844,16479.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010833382606506,1.0,0.0,0.0,2.6742866039276123,2.6742990016937256,4.772097099703387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.1494140625,0.0,587.4209594726562,1895.4371337890625,0.0,934.849365234375,0.6629351377487183,1.0,0.0,3.0,1.0,0.0
18168180,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8050220608711243,0.1511225998401641,0.1362164467573166,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.8396643400192261,0.1727509796619415,0.1637973338365554,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9146672487258912,0.2231227308511734,0.1558652818202972,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7803136706352234,0.137844517827034,0.1309679001569748,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7798139452934265,0.1374290436506271,0.6200886964797974,285.4682922363281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48162841796875,285.468017578125,1.0,0.2745223343372345,1.0,1.0,0.0,1.0,-1.448527216911316,1.4485254287719729,1.73987791640684e-06,1.1124049425125122,1.0,1.0,0.0,35.05086898803711,25.0,21630.07421875,-0.0,259.72149658203125,1.0,283.1499938964844,285.0071105957031,293.8684997558594,295.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,17492.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086592078208923,1.0,0.0,0.0,2.7859854698181152,2.785998821258545,5.179060735827079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.95654296875,0.0,661.900146484375,1895.4371337890625,0.0,978.0792236328124,0.6896847486495972,1.0,0.0,3.0,1.0,0.0
18168240,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8050220608711243,0.1511225998401641,0.1362164467573166,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.8396643400192261,0.1727509796619415,0.1637973338365554,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.9146672487258912,0.2231227308511734,0.1558652818202972,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7803136706352234,0.137844517827034,0.1309679001569748,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7798139452934265,0.1374290436506271,0.6200886964797974,285.4682922363281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48162841796875,285.468017578125,1.0,0.2745223343372345,1.0,1.0,0.0,1.0,-1.448527216911316,1.4485254287719729,1.73987791640684e-06,1.1124049425125122,1.0,1.0,0.0,35.05086898803711,25.0,21630.07421875,-0.0,259.72149658203125,1.0,283.1499938964844,285.0071105957031,293.8684997558594,295.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,17492.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086592078208923,1.0,0.0,0.0,2.7859854698181152,2.785998821258545,5.179060735827079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.95654296875,0.0,661.900146484375,1895.4371337890625,0.0,978.0792236328124,0.6896847486495972,1.0,0.0,3.0,1.0,0.0
18168300,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8208775520324707,0.1520118117332458,0.1369404196739196,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8560826778411865,0.1738022565841674,0.1647166162729263,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9369515776634216,0.2248396128416061,0.1570127308368683,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.7963786125183105,0.1385734528303146,0.131580039858818,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.7952709197998047,0.1378539204597473,0.6216332316398621,285.46240234375,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47265625,285.46148681640625,1.0,0.2728523015975952,1.0,1.0,0.0,1.0,-1.4544665813446045,1.4544649124145508,1.7529838487462257e-06,1.117133617401123,1.0,1.0,0.0,33.04643249511719,25.0,21896.068359375,-0.0,257.2557067871094,1.0,283.1499938964844,284.9919128417969,293.900390625,295.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18236.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124076843261719,1.0,0.0,0.0,2.844446420669556,2.8444604873657227,5.398695748226601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.53271484375,0.0,704.4654541015625,1895.4371337890625,0.0,1000.059326171875,0.7012348175048828,1.0,0.0,3.0,1.0,0.0
18168360,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.8355278372764587,0.1528908610343933,0.1376663446426391,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.8724603056907654,0.1748323291540146,0.1656283140182495,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9576293230056764,0.2265202105045318,0.1581435203552246,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8116766214370728,0.13928784430027,0.1321911066770553,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8100231885910034,0.1382616460323333,0.6231620907783508,285.46026611328125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4640197753906,285.4602966308594,1.0,0.271576851606369,1.0,1.0,0.0,1.0,-1.4603593349456787,1.4603575468063354,1.76604942225822e-06,1.1218241453170776,1.0,1.0,0.0,31.368106842041016,25.0,22119.8984375,-0.0,255.55792236328125,1.0,283.1499938964844,284.98394775390625,293.93072509765625,295.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,18754.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615962028503418,1.0,0.0,0.0,2.8845314979553223,2.8845460414886475,5.551929689318058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.66357421875,0.0,734.67041015625,1895.4371337890625,0.0,1021.2546997070312,0.7138457298278809,1.0,0.0,3.0,1.0,0.0
18168420,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8588462471961975,0.1542773693799972,0.1388294547796249,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8985307812690735,0.176439493894577,0.167069137096405,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.9851489067077636,0.2291404008865356,0.159920334815979,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.833608865737915,0.1404024511575698,0.1331625133752823,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8310903906822205,0.13888019323349,0.6255559921264648,285.4552001953125,285.3491516113281,292.4869079589844,290.9442443847656,292.4826354980469,297.45086669921875,285.4551696777344,1.0,0.2701306641101837,1.0,1.0,0.0,1.0,-1.4696584939956665,1.4696567058563232,1.7867949964056606e-06,1.1292245388031006,1.0,1.0,0.0,29.174545288085938,25.0,22509.849609375,-0.0,253.9835205078125,1.0,283.1499938964844,284.9664306640625,293.97882080078125,295.50714111328125,293.1499938964844,293.1499938964844,283.1499938964844,19798.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214534640312195,1.0,0.0,0.0,2.9637110233306885,2.963726282119751,5.860910050614621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.2861328125,0.0,796.8458251953125,1895.4371337890625,0.0,1054.6676025390625,0.7303373217582703,1.0,0.0,3.0,1.0,0.0
