time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168480,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8645555973052979,0.1546210497617721,0.1391203999519348,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.9047765731811525,0.1768334209918975,0.1674250960350036,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.9907293319702148,0.2297842651605606,0.160358116030693,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8387784361839294,0.1406756788492202,0.1334035545587539,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.8359969854354858,0.1390280127525329,0.626139760017395,285.4555969238281,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4476928710937,285.455810546875,1.0,0.2698777019977569,1.0,1.0,0.0,1.0,-1.4719219207763672,1.471920132637024,1.7918684989126632e-06,1.1310259103775024,1.0,1.0,0.0,28.71955108642578,25.0,22595.685546875,-0.0,253.79904174804688,1.0,283.1499938964844,284.9644775390625,293.9904479980469,295.5241394042969,293.1499938964844,293.1499938964844,283.1499938964844,19986.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227377653121948,1.0,0.0,0.0,2.977786064147949,2.977801322937012,5.916710392739333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.34375,0.0,808.2528686523438,1895.4371337890625,0.0,1062.5970458984375,0.736710250377655,1.0,0.0,3.0,1.0,0.0
18168540,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.876986026763916,0.1562813073396682,0.1405994296073913,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9192165732383728,0.1787253767251968,0.1692096292972564,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.9853442311286926,0.2343037724494934,0.1522491127252578,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8497962951660156,0.1419800519943237,0.1346273422241211,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8457409739494324,0.1397134512662887,0.6291517019271851,285.4438171386719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43804931640625,285.44256591796875,1.0,0.2685793340206146,1.0,1.0,0.0,1.0,-1.470249891281128,1.470248103141785,1.7882193787954748e-06,1.129791498184204,1.0,1.0,0.0,27.85204696655273,25.0,22921.6015625,-0.0,251.0877685546875,1.0,283.1499938964844,284.9381408691406,294.0474853515625,295.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,21201.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287667751312256,1.0,0.0,0.0,3.066932201385498,3.066948413848877,6.276271165006619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.56494140625,0.0,883.0380249023438,1895.4371337890625,0.0,1100.39404296875,0.7585723996162415,1.0,0.0,3.0,1.0,0.0
18168600,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.876986026763916,0.1562813073396682,0.1405994296073913,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9192165732383728,0.1787253767251968,0.1692096292972564,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.9853442311286926,0.2343037724494934,0.1522491127252578,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8497962951660156,0.1419800519943237,0.1346273422241211,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8457409739494324,0.1397134512662887,0.6291517019271851,285.4438171386719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43804931640625,285.44256591796875,1.0,0.2685793340206146,1.0,1.0,0.0,1.0,-1.470249891281128,1.470248103141785,1.7882193787954748e-06,1.129791498184204,1.0,1.0,0.0,27.85204696655273,25.0,22921.6015625,-0.0,251.0877685546875,1.0,283.1499938964844,284.9381408691406,294.0474853515625,295.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,21201.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287667751312256,1.0,0.0,0.0,3.066932201385498,3.066948413848877,6.276271165006619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.56494140625,0.0,883.0380249023438,1895.4371337890625,0.0,1100.39404296875,0.7585723996162415,1.0,0.0,3.0,1.0,0.0
18168660,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8891322016716003,0.1577502191066742,0.1418994814157486,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9337028861045836,0.1803750097751617,0.1707576215267181,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.980808675289154,0.2401492893695831,0.1452417820692062,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8606453537940979,0.1431124955415725,0.135682076215744,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8554079532623291,0.1403238028287887,0.6317520141601562,285.4303894042969,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4390563964844,285.4298400878906,1.0,0.2676856815814972,1.0,1.0,0.0,1.0,-1.470619559288025,1.4706177711486816,1.7890182562041446e-06,1.1300570964813232,1.0,1.0,0.0,27.08978843688965,25.0,23219.279296875,-0.0,249.1679077148437,1.0,283.1499938964844,284.9146728515625,294.09637451171875,295.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,22324.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329802870750427,1.0,0.0,0.0,3.1471147537231445,3.14713191986084,6.608737521673902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.4306640625,0.0,954.1238403320312,1895.4371337890625,0.0,1127.36083984375,0.775275707244873,1.0,0.0,3.0,1.0,0.0
18168720,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8901073336601257,0.1578768491744995,0.1420114189386367,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9348544478416444,0.1805156469345092,0.1708895862102508,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.9804293513298036,0.2406799048185348,0.1447030007839203,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.861518383026123,0.1432088911533355,0.1357719451189041,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.8561809659004211,0.1403767168521881,0.6319785714149475,285.42987060546875,285.290771484375,292.73016357421875,291.0776672363281,292.7260131835937,297.43927001953125,285.4294128417969,1.0,0.2676191031932831,1.0,1.0,0.0,1.0,-1.470645785331726,1.4706439971923828,1.789076463865058e-06,1.1300774812698364,1.0,1.0,0.0,27.032751083374023,28.0,23241.783203125,-0.0,249.0360107421875,1.0,283.1499938964844,284.9134521484375,294.1005859375,295.6781311035156,293.1499938964844,293.1499938964844,283.1499938964844,22396.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332961916923523,1.0,0.0,0.0,3.15219521522522,3.152212381362915,6.630091320403153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.54541015625,0.0,958.7520141601562,1895.4371337890625,0.0,1129.4007568359375,0.7794913649559021,1.0,0.0,3.0,1.0,0.0
18168780,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8965787291526794,0.159449964761734,0.143416166305542,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9423291087150574,0.1822373121976852,0.1725196689367294,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9786024689674376,0.2470083981752395,0.1421935856342315,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8670998215675354,0.1443890333175659,0.1368868798017501,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8606399297714233,0.1410291045904159,0.6348709464073181,285.4236145019531,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44073486328125,285.4239196777344,1.0,0.2682783007621765,1.0,1.0,0.0,1.0,-1.476082444190979,1.4760806560516355,1.8012391365118674e-06,1.1343567371368408,1.0,1.0,0.0,26.865596771240234,31.0,23610.728515625,-0.0,250.88677978515625,1.0,283.1499938964844,284.8956604003906,294.1561279296875,295.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,23569.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370856761932373,1.0,0.0,0.0,3.233705520629883,3.2337236404418945,6.977410293984576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.79931640625,0.0,1035.067138671875,1895.4371337890625,0.0,1154.0638427734375,0.7994943261146545,1.0,0.0,3.0,1.0,0.0
18168840,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8965787291526794,0.159449964761734,0.143416166305542,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9423291087150574,0.1822373121976852,0.1725196689367294,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9786024689674376,0.2470083981752395,0.1421935856342315,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8670998215675354,0.1443890333175659,0.1368868798017501,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8606399297714233,0.1410291045904159,0.6348709464073181,285.4236145019531,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44073486328125,285.4239196777344,1.0,0.2682783007621765,1.0,1.0,0.0,1.0,-1.476082444190979,1.4760806560516355,1.8012391365118674e-06,1.1343567371368408,1.0,1.0,0.0,26.865596771240234,31.0,23610.728515625,-0.0,250.88677978515625,1.0,283.1499938964844,284.8956604003906,294.1561279296875,295.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,23569.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370856761932373,1.0,0.0,0.0,3.233705520629883,3.2337236404418945,6.977410293984576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.79931640625,0.0,1035.067138671875,1895.4371337890625,0.0,1154.0638427734375,0.7994943261146545,1.0,0.0,3.0,1.0,0.0
18168900,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.8976212739944458,0.1602341383695602,0.1441219896078109,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223937988281,0.9434415698051452,0.1830784231424331,0.1733219176530838,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.978855848312378,0.249803364276886,0.1425334066152572,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8678217530250549,0.1449661254882812,0.1374379396438598,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8608464598655701,0.1413413733243942,0.6363040804862976,285.42236328125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4396057128906,285.4223022460937,1.0,0.2690928280353546,1.0,1.0,0.0,1.0,-1.4806811809539795,1.4806793928146362,1.811593733691552e-06,1.1379997730255127,1.0,1.0,0.0,26.98493194580078,31.0,23832.244140625,-0.0,253.1182403564453,1.0,283.1499938964844,284.88671875,294.18560791015625,295.7955017089844,293.1499938964844,293.1499938964844,283.1499938964844,24270.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390624642372131,1.0,0.0,0.0,3.281442642211914,3.281461238861084,7.184937089732557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.8388671875,0.0,1081.58740234375,1895.4371337890625,0.0,1167.0703125,0.8084151148796082,1.0,0.0,3.0,1.0,0.0
18168960,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.8972736597061157,0.1610176116228103,0.1448302567005157,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.9429187178611756,0.1839064508676529,0.1741151064634323,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.979839324951172,0.252261072397232,0.1438770890235901,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.8672248125076294,0.145535260438919,0.1379847973585128,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.8597532510757446,0.1416365802288055,0.6376892924308777,285.4252014160156,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.436767578125,285.4260559082031,1.0,0.2702164649963379,1.0,1.0,0.0,1.0,-1.486416220664978,1.4864143133163452,1.8245649471282377e-06,1.1425468921661377,1.0,1.0,0.0,27.231534957885746,34.0,24035.0078125,-0.0,256.16571044921875,1.0,283.1499938964844,284.8845520019531,294.2153015136719,295.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,24726.357421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641154944896698,1.0,0.0,0.0,3.3121047019958496,3.312123537063598,7.319836754504649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.18798828125,0.0,1112.1907958984375,1895.4371337890625,0.0,1180.9417724609375,0.8187416195869446,1.0,0.0,3.0,1.0,0.0
18169020,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8932840824127197,0.1625801920890808,0.1462540477514267,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.9379552006721495,0.1855261772871017,0.1756783127784729,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.9833201169967652,0.2561938762664795,0.1489817500114441,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8629277348518372,0.1466525048017501,0.1390692293643951,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8544999361038208,0.1421673744916916,0.6402668356895447,285.432373046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4263000488281,285.4336242675781,1.0,0.2732005417346954,1.0,1.0,0.0,1.0,-1.500524401664734,1.5005226135253906,1.856735480032512e-06,1.1537374258041382,1.0,1.0,0.0,28.04218101501465,37.0,24503.359375,-0.0,264.2759094238281,1.0,283.1499938964844,284.8782958984375,294.2757873535156,295.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,25876.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459306478500366,1.0,0.0,0.0,3.3882412910461426,3.388261079788208,7.660233336537203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.5537109375,0.0,1190.6669921875,1895.4371337890625,0.0,1212.9954833984375,0.8374362587928772,1.0,0.0,3.0,1.0,0.0
18169080,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8932840824127197,0.1625801920890808,0.1462540477514267,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.9379552006721495,0.1855261772871017,0.1756783127784729,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.9833201169967652,0.2561938762664795,0.1489817500114441,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.8629277348518372,0.1466525048017501,0.1390692293643951,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8544999361038208,0.1421673744916916,0.6402668356895447,285.432373046875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4263000488281,285.4336242675781,1.0,0.2732005417346954,1.0,1.0,0.0,1.0,-1.500524401664734,1.5005226135253906,1.856735480032512e-06,1.1537374258041382,1.0,1.0,0.0,28.04218101501465,37.0,24503.359375,-0.0,264.2759094238281,1.0,283.1499938964844,284.8782958984375,294.2757873535156,295.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,25876.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459306478500366,1.0,0.0,0.0,3.3882412910461426,3.388261079788208,7.660233336537203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.5537109375,0.0,1190.6669921875,1895.4371337890625,0.0,1212.9954833984375,0.8374362587928772,1.0,0.0,3.0,1.0,0.0
18169140,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8855942487716675,0.1641340553760528,0.147683709859848,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.9284427762031556,0.18709497153759,0.177207201719284,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9879663586616516,0.2587354481220245,0.156896561384201,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.8552232980728149,0.1477412730455398,0.1401402056217193,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.8458775281906128,0.1426025927066803,0.6424972414970398,285.4439697265625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4097595214844,285.4455261230469,1.0,0.2770445942878723,1.0,1.0,0.0,1.0,-1.517539620399475,1.5175377130508425,1.8960215584229443e-06,1.1672346591949463,1.0,1.0,0.0,29.25571060180664,40.0,25007.033203125,-0.0,274.8544311523437,1.0,283.1499938964844,284.8759460449219,294.33563232421875,296.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,27017.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651400089263916,1.0,0.0,0.0,3.4621517658233643,3.462172508239746,7.998075943760341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.0185546875,0.0,1270.298095703125,1895.4371337890625,0.0,1250.3681640625,0.8555873036384583,1.0,0.0,3.0,1.0,0.0
18169200,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437561035156,0.8855942487716675,0.1641340553760528,0.147683709859848,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44384765625,0.9284427762031556,0.18709497153759,0.177207201719284,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9879663586616516,0.2587354481220245,0.156896561384201,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.8552232980728149,0.1477412730455398,0.1401402056217193,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.8458775281906128,0.1426025927066803,0.6424972414970398,285.4439697265625,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4097595214844,285.4455261230469,1.0,0.2770445942878723,1.0,1.0,0.0,1.0,-1.517539620399475,1.5175377130508425,1.8960215584229443e-06,1.1672346591949463,1.0,1.0,0.0,29.25571060180664,40.0,25007.033203125,-0.0,274.8544311523437,1.0,283.1499938964844,284.8759460449219,294.33563232421875,296.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,27017.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651400089263916,1.0,0.0,0.0,3.4621517658233643,3.462172508239746,7.998075943760341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.0185546875,0.0,1270.298095703125,1895.4371337890625,0.0,1250.3681640625,0.8555873036384583,1.0,0.0,3.0,1.0,0.0
18169260,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8752442002296448,0.1656753420829773,0.1491151452064514,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.9156582951545716,0.1886112540960312,0.1786996126174926,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.992663562297821,0.2599091529846191,0.1669412553310394,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8451743125915527,0.1488007605075836,0.1411965936422348,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.834922194480896,0.1429356187582016,0.6443343162536621,285.4590148925781,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38836669921875,285.46075439453125,1.0,0.2815733850002289,1.0,1.0,0.0,1.0,-1.53657865524292,1.536576747894287,1.9406079445616342e-06,1.1823331117630005,1.0,1.0,0.0,30.842248916625977,28.0,25537.921875,-0.0,287.5516967773437,1.0,283.1499938964844,284.8766784667969,294.3941955566406,296.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,28148.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573183536529541,1.0,0.0,0.0,3.533882141113281,3.5339035987854004,8.332923471243703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.03515625,0.0,1350.9012451171875,1895.4371337890625,0.0,1291.584716796875,0.8732069134712219,1.0,0.0,3.0,1.0,0.0
18169320,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.8752442002296448,0.1656753420829773,0.1491151452064514,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.9156582951545716,0.1886112540960312,0.1786996126174926,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.992663562297821,0.2599091529846191,0.1669412553310394,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8451743125915527,0.1488007605075836,0.1411965936422348,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.834922194480896,0.1429356187582016,0.6443343162536621,285.4590148925781,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38836669921875,285.46075439453125,1.0,0.2815733850002289,1.0,1.0,0.0,1.0,-1.53657865524292,1.536576747894287,1.9406079445616342e-06,1.1823331117630005,1.0,1.0,0.0,30.842248916625977,28.0,25537.921875,-0.0,287.5516967773437,1.0,283.1499938964844,284.8766784667969,294.3941955566406,296.1049194335937,293.1499938964844,293.1499938964844,283.1499938964844,28148.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573183536529541,1.0,0.0,0.0,3.533882141113281,3.5339035987854004,8.332923471243703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.03515625,0.0,1350.9012451171875,1895.4371337890625,0.0,1291.584716796875,0.8732069134712219,1.0,0.0,3.0,1.0,0.0
18169380,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8849796056747437,0.1671643555164337,0.1504415422677993,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.9267668128013612,0.1900394707918167,0.1800466775894165,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9903095364570618,0.262067049741745,0.161565899848938,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8534356951713562,0.1497975289821624,0.1421303153038025,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8415637016296387,0.1431658118963241,0.6453493237495422,285.4610595703125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3725891113281,285.4606628417969,1.0,0.2801129817962646,1.0,1.0,0.0,1.0,-1.535688400268555,1.535686492919922,1.9387096017453587e-06,1.181811809539795,1.0,1.0,0.0,30.15992546081543,31.0,25837.892578125,-0.0,285.35943603515625,1.0,283.1499938964844,284.86431884765625,294.4487609863281,296.1849975585937,293.1499938964844,293.1499938964844,283.1499938964844,29280.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628898978233337,1.0,0.0,0.0,3.6042420864105225,3.604264497756958,8.668045552440162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.85400390625,0.0,1433.20849609375,1895.4371337890625,0.0,1331.1055908203125,0.8904893398284912,1.0,0.0,3.0,1.0,0.0
18169440,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8849796056747437,0.1671643555164337,0.1504415422677993,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.9267668128013612,0.1900394707918167,0.1800466775894165,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9903095364570618,0.262067049741745,0.161565899848938,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8534356951713562,0.1497975289821624,0.1421303153038025,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8415637016296387,0.1431658118963241,0.6453493237495422,285.4610595703125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3725891113281,285.4606628417969,1.0,0.2801129817962646,1.0,1.0,0.0,1.0,-1.535688400268555,1.535686492919922,1.9387096017453587e-06,1.181811809539795,1.0,1.0,0.0,30.15992546081543,31.0,25837.892578125,-0.0,285.35943603515625,1.0,283.1499938964844,284.86431884765625,294.4487609863281,296.1849975585937,293.1499938964844,293.1499938964844,283.1499938964844,29280.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628898978233337,1.0,0.0,0.0,3.6042420864105225,3.604264497756958,8.668045552440162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.85400390625,0.0,1433.20849609375,1895.4371337890625,0.0,1331.1055908203125,0.8904893398284912,1.0,0.0,3.0,1.0,0.0
18169500,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.8883783221244812,0.167892500758171,0.1510913223028183,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.9305597543716432,0.1907259225845337,0.1806947737932205,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.989554762840271,0.2641183137893677,0.159998744726181,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.8562373518943787,0.1502791196107864,0.1425818651914596,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.843591570854187,0.1432782262563705,0.6458072066307068,285.4568786621094,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3704833984375,285.4565734863281,1.0,0.2802482545375824,1.0,1.0,0.0,1.0,-1.5364534854888916,1.5364515781402588,1.9404219528951216e-06,1.182334065437317,1.0,1.0,0.0,29.98330307006836,31.0,25998.609375,-0.0,285.2464294433594,1.0,283.1499938964844,284.8547058105469,294.4734191894531,296.2192687988281,293.1499938964844,293.1499938964844,283.1499938964844,29974.599609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650105118751526,1.0,0.0,0.0,3.646705389022827,3.646728277206421,8.873493584360403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.490234375,0.0,1484.4637451171875,1895.4371337890625,0.0,1346.326904296875,0.8981140851974487,1.0,0.0,3.0,1.0,0.0
18169560,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8897348642349243,0.168617695569992,0.1517427861690521,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9318989515304564,0.191400334239006,0.1813368648290634,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.9895381331443788,0.266129732131958,0.1599647998809814,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8571651577949524,0.1507537811994552,0.143033355474472,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.843843400478363,0.143394261598587,0.6463181972503662,285.45849609375,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3685913085937,285.4591369628906,1.0,0.2807068228721618,1.0,1.0,0.0,1.0,-1.5391194820404053,1.539117455482483,1.9467013316898374e-06,1.1844327449798584,1.0,1.0,0.0,30.02977561950684,34.0,26161.0078125,-0.0,286.5836486816406,1.0,283.1499938964844,284.8524780273437,294.49822998046875,296.25299072265625,293.1499938964844,293.1499938964844,283.1499938964844,30407.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667596101760864,1.0,0.0,0.0,3.672964572906494,3.672987699508667,9.001745979730913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9013671875,0.0,1516.76318359375,1895.4371337890625,0.0,1358.955322265625,0.9073715806007384,1.0,0.0,3.0,1.0,0.0
18169620,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8888877034187317,0.1700690686702728,0.1530560851097107,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9302961826324464,0.1927219927310943,0.18260557949543,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.9907708168029784,0.2695861160755157,0.162556990981102,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8557301759719849,0.1516880393028259,0.1439331620931625,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8412471413612366,0.1436183005571365,0.6473960280418396,285.4647216796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3626708984375,285.4657592773437,1.0,0.2825136482715606,1.0,1.0,0.0,1.0,-1.5477049350738523,1.5477029085159302,1.96703513211105e-06,1.1912124156951904,1.0,1.0,0.0,30.508028030395508,37.0,26558.181640625,-0.0,291.7831115722656,1.0,283.1499938964844,284.8471374511719,294.5524597167969,296.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,31525.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670081377029419,1.0,0.0,0.0,3.739865303039551,3.73988938331604,9.33265425828722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8544921875,0.0,1601.1629638671875,1895.4371337890625,0.0,1383.1175537109375,0.9238097667694092,1.0,0.0,3.0,1.0,0.0
18169680,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.8888877034187317,0.1700690686702728,0.1530560851097107,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9302961826324464,0.1927219927310943,0.18260557949543,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.9907708168029784,0.2695861160755157,0.162556990981102,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8557301759719849,0.1516880393028259,0.1439331620931625,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8412471413612366,0.1436183005571365,0.6473960280418396,285.4647216796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3626708984375,285.4657592773437,1.0,0.2825136482715606,1.0,1.0,0.0,1.0,-1.5477049350738523,1.5477029085159302,1.96703513211105e-06,1.1912124156951904,1.0,1.0,0.0,30.508028030395508,37.0,26558.181640625,-0.0,291.7831115722656,1.0,283.1499938964844,284.8471374511719,294.5524597167969,296.3288269042969,293.1499938964844,293.1499938964844,283.1499938964844,31525.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670081377029419,1.0,0.0,0.0,3.739865303039551,3.73988938331604,9.33265425828722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8544921875,0.0,1601.1629638671875,1895.4371337890625,0.0,1383.1175537109375,0.9238097667694092,1.0,0.0,3.0,1.0,0.0
18169740,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.8846801519393921,0.1713883429765701,0.1542621999979019,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.9246944189071656,0.193894013762474,0.1837432384490966,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.992883563041687,0.2718023061752319,0.1674885153770446,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.8512790203094482,0.1525221467018127,0.1447490453720092,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8359039425849915,0.1437894403934478,0.6483238935470581,285.4740600585937,285.0699462890625,293.6502380371094,291.58697509765625,293.64654541015625,297.35369873046875,285.4753723144531,1.0,0.285014808177948,1.0,1.0,0.0,1.0,-1.5585312843322754,1.558529257774353,1.9928802430513315e-06,1.1997708082199097,1.0,1.0,0.0,31.33551597595215,37.0,26963.40234375,-0.0,299.0108947753906,1.0,283.1499938964844,284.84503173828125,294.6053771972656,296.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,32570.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734334230422974,1.0,0.0,0.0,3.8013312816619873,3.801356077194214,9.64194668995333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.25439453125,0.0,1681.4149169921875,1895.4371337890625,0.0,1407.7357177734375,0.9359448552131652,1.0,0.0,3.0,1.0,0.0
18169800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.884056568145752,0.1715239733457565,0.1543866544961929,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.9238882660865784,0.1940126419067382,0.1838589310646057,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9931401014328004,0.2719607651233673,0.1681390702724456,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.8506491184234619,0.1526070237159729,0.1448326557874679,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.835189163684845,0.1438041180372238,0.6484103798866272,285.47576904296875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3525390625,285.4771423339844,1.0,0.2853198945522308,1.0,1.0,0.0,1.0,-1.559803485870361,1.5598015785217283,1.995931825149455e-06,1.2007769346237185,1.0,1.0,0.0,31.44399642944336,40.0,27003.859375,-0.0,299.8964233398437,1.0,283.1499938964844,284.84576416015625,294.6108093261719,296.4124450683594,293.1499938964844,293.1499938964844,283.1499938964844,32637.951171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737996935844421,1.0,0.0,0.0,3.805269479751587,3.8052945137023926,9.661935109761544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.78857421875,0.0,1686.646484375,1895.4371337890625,0.0,1410.43994140625,0.939882755279541,1.0,0.0,3.0,1.0,0.0
18169860,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8762338161468506,0.1729780286550521,0.1557307839393615,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.9139571189880372,0.1952730864286422,0.1850978136062622,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9958365559577942,0.2731548249721527,0.1759770214557647,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.842907190322876,0.1535113453865051,0.1457322835922241,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.826530933380127,0.1439314782619476,0.6492491364479065,285.490234375,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3382263183594,285.4918518066406,1.0,0.2889100313186645,1.0,1.0,0.0,1.0,-1.5744003057479858,1.5743982791900637,2.0311561002017697e-06,1.212316870689392,1.0,1.0,0.0,32.78379821777344,28.0,27485.9296875,-0.0,310.40460205078125,1.0,283.1499938964844,284.8471069335937,294.6704406738281,296.50048828125,293.1499938964844,293.1499938964844,283.04998779296875,33753.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781495809555054,1.0,0.0,0.0,3.8697760105133057,3.869801998138428,9.99228859654977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8759765625,0.0,1773.8846435546875,1895.4371337890625,0.0,1442.765869140625,0.9547330141067504,1.0,0.0,3.0,1.0,0.0
18169920,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8762338161468506,0.1729780286550521,0.1557307839393615,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.9139571189880372,0.1952730864286422,0.1850978136062622,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9958365559577942,0.2731548249721527,0.1759770214557647,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.842907190322876,0.1535113453865051,0.1457322835922241,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.826530933380127,0.1439314782619476,0.6492491364479065,285.490234375,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3382263183594,285.4918518066406,1.0,0.2889100313186645,1.0,1.0,0.0,1.0,-1.5744003057479858,1.5743982791900637,2.0311561002017697e-06,1.212316870689392,1.0,1.0,0.0,32.78379821777344,28.0,27485.9296875,-0.0,310.40460205078125,1.0,283.1499938964844,284.8471069335937,294.6704406738281,296.50048828125,293.1499938964844,293.1499938964844,283.04998779296875,33753.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781495809555054,1.0,0.0,0.0,3.8697760105133057,3.869801998138428,9.99228859654977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8759765625,0.0,1773.8846435546875,1895.4371337890625,0.0,1442.765869140625,0.9547330141067504,1.0,0.0,3.0,1.0,0.0
18169980,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8862736225128174,0.1742286533117294,0.1568923592567443,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9251709580421448,0.1963398456573486,0.1861412972211837,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.993891716003418,0.2748951613903045,0.1701246947050094,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8513211011886597,0.1542652398347854,0.1464666873216629,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8331997990608215,0.1438814550638198,0.649142861366272,285.4212646484375,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3260498046875,285.41998291015625,1.0,0.2868981063365936,1.0,1.0,0.0,1.0,-1.570791244506836,1.5707892179489136,2.022596390816034e-06,1.2096296548843384,1.0,1.0,0.0,31.921123504638672,31.0,28018.51953125,-0.0,306.36590576171875,1.0,283.05126953125,284.7589416503906,294.7464599609375,296.628173828125,293.1499938964844,293.1499938964844,282.75,34716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879227161407471,1.0,0.0,0.0,3.9245622158050537,3.924588680267334,1.0277221917931456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.55615234375,0.0,1850.297607421875,1895.4371337890625,0.0,1516.776123046875,0.9660978317260742,1.0,0.0,3.0,1.0,0.0
18170040,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8862736225128174,0.1742286533117294,0.1568923592567443,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9251709580421448,0.1963398456573486,0.1861412972211837,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.993891716003418,0.2748951613903045,0.1701246947050094,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.8513211011886597,0.1542652398347854,0.1464666873216629,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8331997990608215,0.1438814550638198,0.649142861366272,285.4212646484375,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3260498046875,285.41998291015625,1.0,0.2868981063365936,1.0,1.0,0.0,1.0,-1.570791244506836,1.5707892179489136,2.022596390816034e-06,1.2096296548843384,1.0,1.0,0.0,31.921123504638672,31.0,28018.51953125,-0.0,306.36590576171875,1.0,283.05126953125,284.7589416503906,294.7464599609375,296.628173828125,293.1499938964844,293.1499938964844,282.75,34716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879227161407471,1.0,0.0,0.0,3.9245622158050537,3.924588680267334,1.0277221917931456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.55615234375,0.0,1850.297607421875,1895.4371337890625,0.0,1516.776123046875,0.9660978317260742,1.0,0.0,3.0,1.0,0.0
18170100,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.8898499608039856,0.1746800392866134,0.1573669165372848,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.929140031337738,0.1967202126979828,0.1865604668855667,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.9931435585021972,0.2765859067440033,0.1681476086378097,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.8542801737785339,0.1545232683420181,0.146754965186119,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.8353108167648315,0.1437521576881408,0.6487367749214172,285.2787780761719,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.323974609375,285.254638671875,1.0,0.2866087555885315,1.0,1.0,0.0,1.0,-1.5693434476852417,1.5693414211273191,2.0189913811918814e-06,1.208393096923828,1.0,1.0,0.0,31.63237953186035,31.0,28966.162109375,-0.0,304.9060974121094,1.0,282.7922668457031,284.5673522949219,294.8266906738281,296.8330993652344,293.1499938964844,293.1499938964844,282.75,35007.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999074816703796,1.0,0.0,0.0,3.940983533859253,3.941010236740112,1.036340563587146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.1279296875,0.0,1873.62109375,1895.4371337890625,0.0,1610.023193359375,0.9700051546096802,1.0,0.0,3.0,1.0,0.0
18170160,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8903189897537231,0.1749412715435028,0.1576682329177856,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9295183420181274,0.1969313472509384,0.1868258267641067,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.993176817893982,0.2779733836650848,0.1682329028844833,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.8544949889183044,0.1546449661254882,0.146923691034317,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8348479270935059,0.1434972584247589,0.6478304266929626,285.2012634277344,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3199462890625,285.1988525390625,1.0,0.2866458892822265,1.0,1.0,0.0,1.0,-1.569239854812622,1.5692378282546997,2.018721261265455e-06,1.2082935571670532,1.0,1.0,0.0,31.64095687866211,34.0,29086.685546875,-0.0,304.8798828125,1.0,282.75439453125,284.5146179199219,294.83282470703125,296.8069763183594,293.1499938964844,293.1499938964844,282.45001220703125,35232.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061330080032349,1.0,0.0,0.0,3.953622341156006,3.953649282455444,1.0429984058646369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1962890625,0.0,1891.7054443359373,1895.4371337890625,0.0,1659.4857177734375,0.9730119109153748,1.0,0.0,3.0,1.0,0.0
18170220,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859997987747192,0.1752051264047622,0.1580036878585815,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9241014122962952,0.1970751136541366,0.1870725899934768,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.994531512260437,0.2795317471027374,0.1719218790531158,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8501919507980347,0.1546580642461776,0.1470314562320709,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8294682502746582,0.1427513360977172,0.6449570655822754,284.9857788085937,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3060913085937,284.9840087890625,1.0,0.2875702381134033,1.0,1.0,0.0,1.0,-1.5710455179214478,1.5710434913635254,2.0230538666510256e-06,1.2096898555755615,0.9962337017059326,0.9962337017059326,0.0,32.1618766784668,37.0,30186.326171875,-0.0,307.1324768066406,1.0,282.4573059082031,284.2765808105469,294.8768615722656,296.9233093261719,293.1499938964844,293.1499938964844,282.1499938964844,35542.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217430472373962,1.0,0.0,0.0,3.9709901809692383,3.971017360687256,1.052182028615789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9560546875,0.0,1916.7452392578125,1895.4371337890625,0.0,1786.38671875,0.9771432876586914,1.0,0.0,3.0,1.0,0.0
18170280,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859997987747192,0.1752051264047622,0.1580036878585815,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9241014122962952,0.1970751136541366,0.1870725899934768,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.994531512260437,0.2795317471027374,0.1719218790531158,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8501919507980347,0.1546580642461776,0.1470314562320709,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8294682502746582,0.1427513360977172,0.6449570655822754,284.9857788085937,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3060913085937,284.9840087890625,1.0,0.2875702381134033,1.0,1.0,0.0,1.0,-1.5710455179214478,1.5710434913635254,2.0230538666510256e-06,1.2096898555755615,0.9962337017059326,0.9962337017059326,0.0,32.1618766784668,37.0,30186.326171875,-0.0,307.1324768066406,1.0,282.4573059082031,284.2765808105469,294.8768615722656,296.9233093261719,293.1499938964844,293.1499938964844,282.1499938964844,35542.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217430472373962,1.0,0.0,0.0,3.9709901809692383,3.971017360687256,1.052182028615789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9560546875,0.0,1916.7452392578125,1895.4371337890625,0.0,1786.38671875,0.9771432876586914,1.0,0.0,3.0,1.0,0.0
18170340,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8765890002250671,0.1753162741661071,0.1581496000289917,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9127130508422852,0.1970005333423614,0.1870715022087097,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9967246055603028,0.2792156338691711,0.1791456639766693,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8413098454475403,0.1544872671365738,0.1469353884458542,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8195809721946716,0.141773521900177,0.6409506797790527,284.8212890625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2845764160156,284.829833984375,1.0,0.2894221842288971,1.0,1.0,0.0,1.0,-1.5749657154083252,1.5749636888504028,2.032522388617508e-06,1.2127585411071775,0.8471257090568542,0.8471257090568542,0.0,33.247650146484375,25.0,30913.037109375,-0.0,311.9183959960937,1.0,282.1556701660156,284.1188659667969,294.9125061035156,297.0057983398437,293.1499938964844,293.1499938964844,282.45001220703125,43098.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333924174308777,1.0,0.0,0.0,3.749525785446167,3.749552011489868,9.380931373925704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.21728515625,0.0,1701.3021240234375,1895.4371337890625,0.0,1883.5794677734373,0.9318860173225404,1.0,0.0,3.0,1.0,0.0
