time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8765890002250671,0.1753162741661071,0.1581496000289917,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9127130508422852,0.1970005333423614,0.1870715022087097,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9967246055603028,0.2792156338691711,0.1791456639766693,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8413098454475403,0.1544872671365738,0.1469353884458542,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8195809721946716,0.141773521900177,0.6409506797790527,284.8212890625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2845764160156,284.829833984375,1.0,0.2894221842288971,1.0,1.0,0.0,1.0,-1.5749657154083252,1.5749636888504028,2.032522388617508e-06,1.2127585411071775,0.8471257090568542,0.8471257090568542,0.0,33.247650146484375,25.0,30913.037109375,-0.0,311.9183959960937,1.0,282.1556701660156,284.1188659667969,294.9125061035156,297.0057983398437,293.1499938964844,293.1499938964844,282.45001220703125,43098.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333924174308777,1.0,0.0,0.0,3.749525785446167,3.749552011489868,9.380931373925704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.21728515625,0.0,1701.3021240234375,1895.4371337890625,0.0,1883.5794677734373,0.9318860173225404,1.0,0.0,3.0,1.0,0.0
18170460,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8880617618560791,0.1764663606882095,0.1588376015424728,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9253236055374146,0.1976767927408218,0.1874223798513412,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.994411826133728,0.2805316150188446,0.1715776324272155,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8507364392280579,0.1549154967069625,0.1470989733934402,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8270049095153809,0.1413218080997467,0.6378360390663147,285.0529479980469,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2753601074219,285.0516052246094,1.0,0.2859001457691192,1.0,1.0,0.0,1.0,-1.563597321510315,1.5635952949523926,2.0051422779943096e-06,1.203859806060791,1.0,1.0,0.0,31.9720401763916,28.0,30375.708984375,-0.0,303.0852355957031,1.0,282.443603515625,284.3372802734375,294.85693359375,296.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,33242.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136573195457458,1.0,0.0,0.0,3.835907697677612,3.835933208465576,9.818148782869685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.025390625,0.0,1728.3204345703125,1895.4371337890625,0.0,1720.1556396484375,0.9453771114349364,1.0,0.0,3.0,1.0,0.0
18170520,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8880617618560791,0.1764663606882095,0.1588376015424728,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9253236055374146,0.1976767927408218,0.1874223798513412,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.994411826133728,0.2805316150188446,0.1715776324272155,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8507364392280579,0.1549154967069625,0.1470989733934402,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8270049095153809,0.1413218080997467,0.6378360390663147,285.0529479980469,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2753601074219,285.0516052246094,1.0,0.2859001457691192,1.0,1.0,0.0,1.0,-1.563597321510315,1.5635952949523926,2.0051422779943096e-06,1.203859806060791,1.0,1.0,0.0,31.9720401763916,28.0,30375.708984375,-0.0,303.0852355957031,1.0,282.443603515625,284.3372802734375,294.85693359375,296.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,33242.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136573195457458,1.0,0.0,0.0,3.835907697677612,3.835933208465576,9.818148782869685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.025390625,0.0,1728.3204345703125,1895.4371337890625,0.0,1720.1556396484375,0.9453771114349364,1.0,0.0,3.0,1.0,0.0
18170580,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8968832492828369,0.1772923469543457,0.1597497761249542,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9348083734512328,0.1981715708971023,0.1880118548870086,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9924247860908508,0.2842583358287811,0.1663557887077331,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.857880711555481,0.1552366614341735,0.1474868804216385,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8322161436080933,0.1408566087484359,0.636014997959137,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27801513671875,284.8631896972656,1.0,0.2844135463237762,1.0,1.0,0.0,1.0,-1.5574026107788086,1.5574005842208862,1.990073315027985e-06,1.198786377906799,0.8684451580047607,0.8684451580047607,0.0,31.16670608520508,31.0,31061.859375,-0.0,298.0325927734375,1.0,282.1566772460937,284.1406555175781,295.0067443847656,297.0882873535156,293.1499938964844,293.1499938964844,282.45001220703125,40045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241250276565552,1.0,0.0,0.0,3.734908819198608,3.734934568405152,9.307934192293031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.13623046875,0.0,1660.67236328125,1895.4371337890625,0.0,1806.0941162109373,0.9263545274734496,1.0,0.0,3.0,1.0,0.0
18170640,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8968832492828369,0.1772923469543457,0.1597497761249542,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9348083734512328,0.1981715708971023,0.1880118548870086,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9924247860908508,0.2842583358287811,0.1663557887077331,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.857880711555481,0.1552366614341735,0.1474868804216385,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8322161436080933,0.1408566087484359,0.636014997959137,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.27801513671875,284.8631896972656,1.0,0.2844135463237762,1.0,1.0,0.0,1.0,-1.5574026107788086,1.5574005842208862,1.990073315027985e-06,1.198786377906799,0.8684451580047607,0.8684451580047607,0.0,31.16670608520508,31.0,31061.859375,-0.0,298.0325927734375,1.0,282.1566772460937,284.1406555175781,295.0067443847656,297.0882873535156,293.1499938964844,293.1499938964844,282.45001220703125,40045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241250276565552,1.0,0.0,0.0,3.734908819198608,3.734934568405152,9.307934192293031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.13623046875,0.0,1660.67236328125,1895.4371337890625,0.0,1806.0941162109373,0.9263545274734496,1.0,0.0,3.0,1.0,0.0
18170700,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8981630206108093,0.1778350472450256,0.1600928753614425,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.935920238494873,0.1984995752573013,0.1882130950689315,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.992236077785492,0.2860988080501556,0.1659009307622909,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8586887121200562,0.1554637402296066,0.1476143896579742,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8322862982749939,0.1406995952129364,0.6349138021469116,285.0178527832031,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2795104980469,285.04205322265625,1.0,0.2842214703559875,1.0,1.0,0.0,1.0,-1.5563390254974363,1.5563369989395142,1.98744396584516e-06,1.1978706121444702,0.9653406143188475,0.9653406143188475,0.0,31.08664894104004,31.0,30446.927734375,-0.0,297.3232116699219,1.0,282.4036865234375,284.3339538574219,294.9508056640625,296.9027709960937,293.1499938964844,293.1499938964844,282.45001220703125,35460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144134044647217,1.0,0.0,0.0,3.740112066268921,3.740136861801148,9.333886055173934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.98046875,0.0,1631.6143798828125,1895.4371337890625,0.0,1726.3045654296875,0.927736520767212,1.0,0.0,3.0,1.0,0.0
18170760,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8997581005096436,0.1786526888608932,0.160733163356781,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9371760487556458,0.1990443915128708,0.1886472404003143,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.992124617099762,0.2880511581897735,0.1656349450349807,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8596234321594238,0.1558693349361419,0.1479301452636718,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8324918746948242,0.1407177746295929,0.6346737146377563,285.07672119140625,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2828369140625,285.077880859375,1.0,0.2843922972679138,1.0,1.0,0.0,1.0,-1.5573983192443848,1.5573962926864624,1.98989096134028e-06,1.1986279487609863,1.0,1.0,0.0,31.071548461914062,34.0,30651.919921875,-0.0,297.77911376953125,1.0,282.443115234375,284.3531188964844,294.9819030761719,296.9772644042969,293.1499938964844,293.1499938964844,282.1499938964844,33118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091454267501831,1.0,0.0,0.0,3.8339102268218994,3.8339357376098633,9.807926062421757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.51416015625,0.0,1724.9208984375,1895.4371337890625,0.0,1683.6610107421875,0.9445033073425292,1.0,0.0,3.0,1.0,0.0
18170820,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8983440399169922,0.1795981079339981,0.161811277270317,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9345267415046692,0.1996353864669799,0.189390942454338,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9931597709655762,0.2906701862812042,0.1681894958019256,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8575057983398438,0.1563034802675247,0.1484862267971038,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8292949199676514,0.140416219830513,0.6339679956436157,284.88348388671875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2812194824219,284.8857116699219,1.0,0.285646915435791,1.0,1.0,0.0,1.0,-1.5624713897705078,1.5624693632125854,2.0019140265503665e-06,1.2025030851364136,0.9043654799461364,0.9043654799461364,0.0,31.492843627929688,37.0,31641.236328125,-0.0,301.2811889648437,1.0,282.1556701660156,284.14312744140625,295.1337280273437,297.2483215332031,293.1499938964844,293.1499938964844,281.8500061035156,37942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242180705070496,1.0,0.0,0.0,3.800954580307007,3.800980567932129,9.640036751079606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.5908203125,0.0,1722.82177734375,1895.4371337890625,0.0,1806.865478515625,0.939747393131256,1.0,0.0,3.0,1.0,0.0
18170880,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8983440399169922,0.1795981079339981,0.161811277270317,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9345267415046692,0.1996353864669799,0.189390942454338,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9931597709655762,0.2906701862812042,0.1681894958019256,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8575057983398438,0.1563034802675247,0.1484862267971038,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8292949199676514,0.140416219830513,0.6339679956436157,284.88348388671875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2812194824219,284.8857116699219,1.0,0.285646915435791,1.0,1.0,0.0,1.0,-1.5624713897705078,1.5624693632125854,2.0019140265503665e-06,1.2025030851364136,0.9043654799461364,0.9043654799461364,0.0,31.492843627929688,37.0,31641.236328125,-0.0,301.2811889648437,1.0,282.1556701660156,284.14312744140625,295.1337280273437,297.2483215332031,293.1499938964844,293.1499938964844,281.8500061035156,37942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242180705070496,1.0,0.0,0.0,3.800954580307007,3.800980567932129,9.640036751079606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.5908203125,0.0,1722.82177734375,1895.4371337890625,0.0,1806.865478515625,0.939747393131256,1.0,0.0,3.0,1.0,0.0
18170940,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8898226022720337,0.1801417022943496,0.1623441576957702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9238022565841676,0.1998394727706909,0.1896528005599975,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9955974817276,0.2912421524524688,0.1751879304647445,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8492481708526611,0.1564306765794754,0.1486696153879165,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.820307731628418,0.1397741287946701,0.6314623355865479,284.8238220214844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26873779296875,284.84234619140625,1.0,0.287836879491806,1.0,1.0,0.0,1.0,-1.5690383911132812,1.5690363645553589,2.017567794609932e-06,1.207538604736328,0.7743876576423645,0.7743876576423645,0.0,32.55538558959961,40.0,31969.966796875,-0.0,307.2269897460937,1.0,281.8577575683594,284.11480712890625,295.17840576171875,297.3346252441406,293.1499938964844,293.1499938964844,282.1499938964844,47266.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377731204032898,1.0,0.0,0.0,3.365278482437134,3.3653018474578857,7.5567550084088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.68212890625,0.0,1316.5921630859375,1895.4371337890625,0.0,1920.63916015625,0.8528616428375244,1.0,0.0,3.0,1.0,0.0
18171000,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8898226022720337,0.1801417022943496,0.1623441576957702,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9238022565841676,0.1998394727706909,0.1896528005599975,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9955974817276,0.2912421524524688,0.1751879304647445,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8492481708526611,0.1564306765794754,0.1486696153879165,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.820307731628418,0.1397741287946701,0.6314623355865479,284.8238220214844,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.26873779296875,284.84234619140625,1.0,0.287836879491806,1.0,1.0,0.0,1.0,-1.5690383911132812,1.5690363645553589,2.017567794609932e-06,1.207538604736328,0.7743876576423645,0.7743876576423645,0.0,32.55538558959961,40.0,31969.966796875,-0.0,307.2269897460937,1.0,281.8577575683594,284.11480712890625,295.17840576171875,297.3346252441406,293.1499938964844,293.1499938964844,282.1499938964844,47266.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377731204032898,1.0,0.0,0.0,3.365278482437134,3.3653018474578857,7.5567550084088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.68212890625,0.0,1316.5921630859375,1895.4371337890625,0.0,1920.63916015625,0.8528616428375244,1.0,0.0,3.0,1.0,0.0
18171060,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816083669662476,0.1816685646772384,0.1635089367628097,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9130240082740784,0.2007606029510498,0.1903614252805709,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976070523262024,0.2913997769355774,0.1827969551086425,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8409983515739441,0.1571300327777862,0.1492090970277786,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8108742833137512,0.1395998001098632,0.6302089691162109,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2596435546875,285.0460510253906,1.0,0.2908319532871246,1.0,1.0,0.0,1.0,-1.5795633792877195,1.5795612335205078,2.04294997274701e-06,1.2157251834869385,0.9399779438972472,0.9399779438972472,0.0,33.864295959472656,43.0,32026.056640625,-0.0,315.7950744628906,1.0,282.1407775878906,284.2963562011719,295.1304931640625,297.2080383300781,293.1499938964844,293.1499938964844,281.8500061035156,31817.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216734886169434,1.0,0.0,0.0,3.5539534091949463,3.553975820541382,8.427849707004498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.75634765625,0.0,1398.4442138671875,1895.4371337890625,0.0,1785.8126220703125,0.8809100985527039,1.0,0.0,3.0,1.0,0.0
18171120,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816083669662476,0.1816685646772384,0.1635089367628097,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9130240082740784,0.2007606029510498,0.1903614252805709,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976070523262024,0.2913997769355774,0.1827969551086425,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8409983515739441,0.1571300327777862,0.1492090970277786,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8108742833137512,0.1395998001098632,0.6302089691162109,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2596435546875,285.0460510253906,1.0,0.2908319532871246,1.0,1.0,0.0,1.0,-1.5795633792877195,1.5795612335205078,2.04294997274701e-06,1.2157251834869385,0.9399779438972472,0.9399779438972472,0.0,33.864295959472656,43.0,32026.056640625,-0.0,315.7950744628906,1.0,282.1407775878906,284.2963562011719,295.1304931640625,297.2080383300781,293.1499938964844,293.1499938964844,281.8500061035156,31817.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216734886169434,1.0,0.0,0.0,3.5539534091949463,3.553975820541382,8.427849707004498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.75634765625,0.0,1398.4442138671875,1895.4371337890625,0.0,1785.8126220703125,0.8809100985527039,1.0,0.0,3.0,1.0,0.0
18171180,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8712702393531799,0.1826165914535522,0.1646348237991333,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9007303714752196,0.201309323310852,0.1911070495843887,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2901178896427154,0.1918228566646576,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8311118483543396,0.1575419604778289,0.1497916877269745,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7990273237228394,0.1391501575708389,0.6290847063064575,284.8853759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24444580078125,284.892578125,1.0,0.2944892644882202,1.0,1.0,0.0,1.0,-1.591996431350708,1.5919944047927856,2.073328232654603e-06,1.2255131006240845,0.8239727020263672,0.8239727020263672,0.0,35.560577392578125,31.0,32905.49609375,-0.0,326.4606018066406,1.0,281.85858154296875,284.13336181640625,295.2739562988281,297.4662780761719,293.1499938964844,293.1499938964844,282.1499938964844,39894.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356024980545044,1.0,0.0,0.0,3.448718309402466,3.4487409591674805,7.93612912275421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.693359375,0.0,1348.0823974609375,1895.4371337890625,0.0,1902.24267578125,0.863207995891571,1.0,0.0,3.0,1.0,0.0
18171240,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8712702393531799,0.1826165914535522,0.1646348237991333,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9007303714752196,0.201309323310852,0.1911070495843887,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2901178896427154,0.1918228566646576,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8311118483543396,0.1575419604778289,0.1497916877269745,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7990273237228394,0.1391501575708389,0.6290847063064575,284.8853759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24444580078125,284.892578125,1.0,0.2944892644882202,1.0,1.0,0.0,1.0,-1.591996431350708,1.5919944047927856,2.073328232654603e-06,1.2255131006240845,0.8239727020263672,0.8239727020263672,0.0,35.560577392578125,31.0,32905.49609375,-0.0,326.4606018066406,1.0,281.85858154296875,284.13336181640625,295.2739562988281,297.4662780761719,293.1499938964844,293.1499938964844,282.1499938964844,39894.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356024980545044,1.0,0.0,0.0,3.448718309402466,3.4487409591674805,7.93612912275421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.693359375,0.0,1348.0823974609375,1895.4371337890625,0.0,1902.24267578125,0.863207995891571,1.0,0.0,3.0,1.0,0.0
18171300,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8718816637992859,0.1832070797681808,0.1650350987911224,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9009898900985718,0.2016484141349792,0.1913331151008606,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.2894748151302337,0.1918961852788925,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.831305980682373,0.1577921658754348,0.1499557495117187,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7984070777893066,0.1389427483081817,0.6278780698776245,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2375793457031,285.0557861328125,1.0,0.294081449508667,1.0,1.0,0.0,1.0,-1.591594099998474,1.5915919542312622,2.0724407931993483e-06,1.2252843379974363,0.9247138500213624,0.9247138500213624,0.0,35.56733322143555,31.0,32457.681640625,-0.0,326.27813720703125,1.0,282.0972595214844,284.3016052246094,295.219970703125,297.2945556640625,293.1499938964844,293.1499938964844,282.1499938964844,33873.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728424608707428,1.0,0.0,0.0,3.4987998008728027,3.4988222122192383,8.168296972144162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.46630859375,0.0,1356.1170654296875,1895.4371337890625,0.0,1841.8851318359373,0.8727971315383911,1.0,0.0,3.0,1.0,0.0
18171360,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8786327838897705,0.1839976906776428,0.1656594574451446,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9076748490333556,0.2021457254886627,0.1917237341403961,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9985772967338562,0.2898859083652496,0.1878115236759185,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8367552161216736,0.1581715196371078,0.150243878364563,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8033149838447571,0.1388562619686126,0.6271607279777527,285.0675048828125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2366027832031,285.0635681152344,1.0,0.2924968898296356,1.0,1.0,0.0,1.0,-1.587396264076233,1.5873942375183103,2.0621687326638494e-06,1.2219916582107544,0.983397662639618,0.983397662639618,0.0,34.80671691894531,25.0,32656.52734375,-0.0,322.1527099609375,1.0,282.1415710449219,284.2911376953125,295.2455749511719,297.3680419921875,293.1499938964844,293.1499938964844,281.8500061035156,30877.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251634001731873,1.0,0.0,0.0,3.636996984481812,3.637020111083984,8.82631070453499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.88525390625,0.0,1480.55859375,1895.4371337890625,0.0,1814.712158203125,0.8988427519798279,1.0,0.0,3.0,1.0,0.0
18171420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8946068286895752,0.184788629412651,0.1665435135364532,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9251163005828856,0.2025642544031143,0.1922432780265808,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962507486343384,0.2924159169197082,0.177404448390007,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8501100540161133,0.1584866791963577,0.1506249755620956,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151153326034546,0.1383299231529235,0.6250633001327515,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23785400390625,284.8609924316406,1.0,0.2885956168174743,1.0,1.0,0.0,1.0,-1.5745303630828855,1.5745283365249634,2.030806626862613e-06,1.2118278741836548,0.8341665267944336,0.8341665267944336,0.0,32.97370147705078,28.0,33156.140625,-0.0,310.9722595214844,1.0,281.85711669921875,284.0844421386719,295.3691711425781,297.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,39999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402507662773132,1.0,0.0,0.0,3.549530506134033,3.549554347991944,8.406885285694443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.87744140625,0.0,1453.3392333984375,1895.4371337890625,0.0,1941.718017578125,0.884880542755127,1.0,0.0,3.0,1.0,0.0
18171480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8946068286895752,0.184788629412651,0.1665435135364532,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9251163005828856,0.2025642544031143,0.1922432780265808,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962507486343384,0.2924159169197082,0.177404448390007,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8501100540161133,0.1584866791963577,0.1506249755620956,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151153326034546,0.1383299231529235,0.6250633001327515,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23785400390625,284.8609924316406,1.0,0.2885956168174743,1.0,1.0,0.0,1.0,-1.5745303630828855,1.5745283365249634,2.030806626862613e-06,1.2118278741836548,0.8341665267944336,0.8341665267944336,0.0,32.97370147705078,28.0,33156.140625,-0.0,310.9722595214844,1.0,281.85711669921875,284.0844421386719,295.3691711425781,297.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,39999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402507662773132,1.0,0.0,0.0,3.549530506134033,3.549554347991944,8.406885285694443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.87744140625,0.0,1453.3392333984375,1895.4371337890625,0.0,1941.718017578125,0.884880542755127,1.0,0.0,3.0,1.0,0.0
18171540,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9046911001205444,0.186112105846405,0.167461946606636,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9358590245246888,0.2033332288265228,0.1927526146173477,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943267703056335,0.2969497144222259,0.1713352352380752,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8583267331123352,0.1590818613767624,0.1510062664747238,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213194608688354,0.1381014734506607,0.6231866478919983,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2492980957031,285.0484619140625,1.0,0.2866807281970978,1.0,1.0,0.0,1.0,-1.5671536922454834,1.567151665687561,2.0127965854044305e-06,1.2058510780334473,0.9847463965415956,0.9847463965415956,0.0,31.98859977722168,31.0,32726.603515625,-0.0,304.81640625,1.0,282.1423034667969,284.2657165527344,295.3194885253906,297.4505615234375,293.1499938964844,293.1499938964844,281.8500061035156,31675.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268576622009277,1.0,0.0,0.0,3.68809962272644,3.688123226165772,9.076085802917078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.51611328125,0.0,1543.2796630859375,1895.4371337890625,0.0,1828.8089599609373,0.9109107255935668,1.0,0.0,3.0,1.0,0.0
18171600,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9046911001205444,0.186112105846405,0.167461946606636,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9358590245246888,0.2033332288265228,0.1927526146173477,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943267703056335,0.2969497144222259,0.1713352352380752,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8583267331123352,0.1590818613767624,0.1510062664747238,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213194608688354,0.1381014734506607,0.6231866478919983,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2492980957031,285.0484619140625,1.0,0.2866807281970978,1.0,1.0,0.0,1.0,-1.5671536922454834,1.567151665687561,2.0127965854044305e-06,1.2058510780334473,0.9847463965415956,0.9847463965415956,0.0,31.98859977722168,31.0,32726.603515625,-0.0,304.81640625,1.0,282.1423034667969,284.2657165527344,295.3194885253906,297.4505615234375,293.1499938964844,293.1499938964844,281.8500061035156,31675.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268576622009277,1.0,0.0,0.0,3.68809962272644,3.688123226165772,9.076085802917078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.51611328125,0.0,1543.2796630859375,1895.4371337890625,0.0,1828.8089599609373,0.9109107255935668,1.0,0.0,3.0,1.0,0.0
18171660,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9089582562446594,0.186966210603714,0.1684392094612121,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9395877122879028,0.2037900388240814,0.1933456659317016,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9937328696250916,0.3007003962993622,0.1696946769952774,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8612623810768127,0.1594477593898773,0.1514760851860046,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226765394210815,0.1377166956663131,0.6219582557678223,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2554626464844,284.8630676269531,1.0,0.2863528728485107,1.0,1.0,0.0,1.0,-1.5661576986312866,1.5661557912826538,2.010237267313641e-06,1.2049226760864258,0.8410298824310303,0.8410298824310303,0.0,31.74847984313965,34.0,33384.9453125,-0.0,303.70379638671875,1.0,281.8568115234375,284.0745544433594,295.4438171386719,297.6769104003906,293.1499938964844,293.1499938964844,282.1499938964844,40195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401082515716553,1.0,0.0,0.0,3.588137149810791,3.58816146850586,8.590755555815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.25390625,0.0,1496.2869873046875,1895.4371337890625,0.0,1940.5028076171875,0.8937548398971558,1.0,0.0,3.0,1.0,0.0
18171720,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9089582562446594,0.186966210603714,0.1684392094612121,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9395877122879028,0.2037900388240814,0.1933456659317016,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9937328696250916,0.3007003962993622,0.1696946769952774,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8612623810768127,0.1594477593898773,0.1514760851860046,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226765394210815,0.1377166956663131,0.6219582557678223,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2554626464844,284.8630676269531,1.0,0.2863528728485107,1.0,1.0,0.0,1.0,-1.5661576986312866,1.5661557912826538,2.010237267313641e-06,1.2049226760864258,0.8410298824310303,0.8410298824310303,0.0,31.74847984313965,34.0,33384.9453125,-0.0,303.70379638671875,1.0,281.8568115234375,284.0745544433594,295.4438171386719,297.6769104003906,293.1499938964844,293.1499938964844,282.1499938964844,40195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401082515716553,1.0,0.0,0.0,3.588137149810791,3.58816146850586,8.590755555815122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.25390625,0.0,1496.2869873046875,1895.4371337890625,0.0,1940.5028076171875,0.8937548398971558,1.0,0.0,3.0,1.0,0.0
18171780,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908007264137268,0.1883742958307266,0.1694739162921905,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9374865889549256,0.2046244442462921,0.193957582116127,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944632053375244,0.3036656975746155,0.1717248260974884,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8596264719963074,0.1601121723651886,0.1519651859998703,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.819863498210907,0.1375657021999359,0.6207361221313477,285.0659484863281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2596740722656,285.06414794921875,1.0,0.2872987389564514,1.0,1.0,0.0,1.0,-1.569688320159912,1.5696862936019895,2.0184534150757827e-06,1.2074401378631592,1.0,1.0,0.0,32.079891204833984,37.0,33129.07421875,0.0,306.2664489746094,1.0,282.14263916015625,284.26580810546875,295.4019470214844,297.55340576171875,293.1499938964844,293.1499938964844,281.8500061035156,31620.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274289727210999,1.0,0.0,0.0,3.7325634956359854,3.732587575912476,9.29624775380944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.09619140625,0.0,1593.468994140625,1895.4371337890625,0.0,1833.5723876953125,0.9209848046302797,1.0,0.0,3.0,1.0,0.0
18171840,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908007264137268,0.1883742958307266,0.1694739162921905,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9374865889549256,0.2046244442462921,0.193957582116127,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944632053375244,0.3036656975746155,0.1717248260974884,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8596264719963074,0.1601121723651886,0.1519651859998703,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.819863498210907,0.1375657021999359,0.6207361221313477,285.0659484863281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2596740722656,285.06414794921875,1.0,0.2872987389564514,1.0,1.0,0.0,1.0,-1.569688320159912,1.5696862936019895,2.0184534150757827e-06,1.2074401378631592,1.0,1.0,0.0,32.079891204833984,37.0,33129.07421875,0.0,306.2664489746094,1.0,282.14263916015625,284.26580810546875,295.4019470214844,297.55340576171875,293.1499938964844,293.1499938964844,281.8500061035156,31620.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274289727210999,1.0,0.0,0.0,3.7325634956359854,3.732587575912476,9.29624775380944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.09619140625,0.0,1593.468994140625,1895.4371337890625,0.0,1833.5723876953125,0.9209848046302797,1.0,0.0,3.0,1.0,0.0
18171900,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.906713366508484,0.1889631003141403,0.1701507717370987,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.935456931591034,0.204984039068222,0.1944063156843185,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9950652718544006,0.3046694695949554,0.1735098510980606,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8580650091171265,0.1604069024324417,0.1523296236991882,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8177669644355774,0.1374533176422119,0.6206052303314209,284.9208984375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2595520019531,284.8973999023437,1.0,0.2882057428359985,1.0,1.0,0.0,1.0,-1.5734623670578003,1.573460340499878,2.0274198959668865e-06,1.2102736234664917,0.9276048541069032,0.9276048541069032,0.0,32.39149856567383,37.0,34072.12890625,0.0,308.90283203125,1.0,281.89556884765625,284.0732421875,295.508544921875,297.8082275390625,293.1499938964844,293.1499938964844,281.8500061035156,34080.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369210124015808,1.0,0.0,0.0,3.770399808883667,3.7704246044158936,9.485672194387008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.15185546875,0.0,1656.4573974609375,1895.4371337890625,0.0,1913.40966796875,0.9293840527534484,1.0,0.0,3.0,1.0,0.0
18171960,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9029264450073242,0.1892696321010589,0.1705364435911178,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9307639598846436,0.2051260769367218,0.1946371644735336,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9960435032844543,0.3050316274166107,0.1766800731420517,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8544667363166809,0.1605285406112671,0.1525256931781768,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.813727855682373,0.1371710896492004,0.6197326183319092,284.8697814941406,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.25518798828125,284.8739013671875,1.0,0.2893308699131012,1.0,1.0,0.0,1.0,-1.5771961212158203,1.577194094657898,2.036308615060989e-06,1.2130708694458008,0.8705944418907166,0.8705944418907166,0.0,32.901580810546875,40.0,34019.8671875,0.0,312.064208984375,1.0,281.85675048828125,284.062255859375,295.5279235839844,297.7972717285156,293.1499938964844,293.1499938964844,282.1499938964844,38729.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426000833511353,1.0,0.0,0.0,3.6801061630249023,3.680130958557129,9.036786536853468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.38232421875,0.0,1587.5106201171875,1895.4371337890625,0.0,1961.78125,0.9131362438201904,1.0,0.0,3.0,1.0,0.0
18172020,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8945895433425903,0.1906654089689254,0.1715947091579437,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9200218319892884,0.2059631049633026,0.19528828561306,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9978695511817932,0.3053876459598541,0.1840211153030395,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8463362455368042,0.1612066179513931,0.1530643999576568,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8042048215866089,0.1369305402040481,0.6183272004127502,285.0826416015625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2486877441406,285.08319091796875,1.0,0.2921783924102783,1.0,1.0,0.0,1.0,-1.587018966674805,1.5870169401168823,2.0599115941877244e-06,1.220517635345459,1.0,1.0,0.0,34.17115020751953,43.0,33763.32421875,0.0,320.25323486328125,1.0,282.1431579589844,284.26446533203125,295.48272705078125,297.6744079589844,293.1499938964844,293.1499938964844,281.8500061035156,32571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320543527603149,1.0,0.0,0.0,3.803377151489258,3.803402185440064,9.652328571974067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3095703125,0.0,1683.8697509765625,1895.4371337890625,0.0,1872.3140869140625,0.9370896816253662,1.0,0.0,3.0,1.0,0.0
18172080,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8945895433425903,0.1906654089689254,0.1715947091579437,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9200218319892884,0.2059631049633026,0.19528828561306,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9978695511817932,0.3053876459598541,0.1840211153030395,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8463362455368042,0.1612066179513931,0.1530643999576568,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8042048215866089,0.1369305402040481,0.6183272004127502,285.0826416015625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2486877441406,285.08319091796875,1.0,0.2921783924102783,1.0,1.0,0.0,1.0,-1.587018966674805,1.5870169401168823,2.0599115941877244e-06,1.220517635345459,1.0,1.0,0.0,34.17115020751953,43.0,33763.32421875,0.0,320.25323486328125,1.0,282.1431579589844,284.26446533203125,295.48272705078125,297.6744079589844,293.1499938964844,293.1499938964844,281.8500061035156,32571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320543527603149,1.0,0.0,0.0,3.803377151489258,3.803402185440064,9.652328571974067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3095703125,0.0,1683.8697509765625,1895.4371337890625,0.0,1872.3140869140625,0.9370896816253662,1.0,0.0,3.0,1.0,0.0
18172140,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8842340707778931,0.191574290394783,0.1727005988359451,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.907410740852356,0.2064905315637588,0.1960221230983734,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3042176961898803,0.1927372068166732,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8366649150848389,0.1616521477699279,0.1536827236413955,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7925896644592285,0.1364483684301376,0.6170744895935059,284.8876037597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2357788085937,284.8898620605469,1.0,0.2957075536251068,1.0,1.0,0.0,1.0,-1.598929762840271,1.5989277362823486,2.088968130919966e-06,1.2297254800796509,0.90835040807724,0.90835040807724,0.0,35.82307052612305,31.0,34833.50390625,0.0,330.6162109375,1.0,281.8558349609375,284.05133056640625,295.6009826660156,297.9198303222656,293.1499938964844,293.1499938964844,281.54998779296875,37397.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484272718429565,1.0,0.0,0.0,3.788431167602539,3.788456916809082,9.576616548656602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.58203125,0.0,1703.552978515625,1895.4371337890625,0.0,2011.8602294921875,0.9365930557250975,1.0,0.0,3.0,1.0,0.0
18172200,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8842340707778931,0.191574290394783,0.1727005988359451,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.907410740852356,0.2064905315637588,0.1960221230983734,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3042176961898803,0.1927372068166732,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8366649150848389,0.1616521477699279,0.1536827236413955,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7925896644592285,0.1364483684301376,0.6170744895935059,284.8876037597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2357788085937,284.8898620605469,1.0,0.2957075536251068,1.0,1.0,0.0,1.0,-1.598929762840271,1.5989277362823486,2.088968130919966e-06,1.2297254800796509,0.90835040807724,0.90835040807724,0.0,35.82307052612305,31.0,34833.50390625,0.0,330.6162109375,1.0,281.8558349609375,284.05133056640625,295.6009826660156,297.9198303222656,293.1499938964844,293.1499938964844,281.54998779296875,37397.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484272718429565,1.0,0.0,0.0,3.788431167602539,3.788456916809082,9.576616548656602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.58203125,0.0,1703.552978515625,1895.4371337890625,0.0,2011.8602294921875,0.9365930557250975,1.0,0.0,3.0,1.0,0.0
