time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8889861106872559,0.1920378506183624,0.1731135994195938,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9120895862579346,0.206615075469017,0.1961544752120971,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9989007115364076,0.3028395771980285,0.1899017393589019,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8403609991073608,0.1617623418569564,0.1537993252277374,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7945752143859863,0.1356026530265808,0.6133924722671509,284.82135009765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2209167480469,284.8387145996094,1.0,0.2935426533222198,1.0,1.0,0.0,1.0,-1.5919156074523926,1.5919135808944702,2.0716533981612884e-06,1.224151372909546,0.7745157480239868,0.7745157480239868,0.0,35.20338821411133,34.0,34830.7734375,0.0,325.44976806640625,1.0,281.5578308105469,284.0191345214844,295.6138000488281,297.9613952636719,293.1499938964844,293.1499938964844,281.8500061035156,47085.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610379457473755,1.0,0.0,0.0,3.364537239074707,3.364560604095459,7.553425689366122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.95654296875,0.0,1314.62255859375,1895.4371337890625,0.0,2121.682861328125,0.8524289727210999,1.0,0.0,3.0,1.0,0.0
18172320,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8889861106872559,0.1920378506183624,0.1731135994195938,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9120895862579346,0.206615075469017,0.1961544752120971,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9989007115364076,0.3028395771980285,0.1899017393589019,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8403609991073608,0.1617623418569564,0.1537993252277374,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7945752143859863,0.1356026530265808,0.6133924722671509,284.82135009765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2209167480469,284.8387145996094,1.0,0.2935426533222198,1.0,1.0,0.0,1.0,-1.5919156074523926,1.5919135808944702,2.0716533981612884e-06,1.224151372909546,0.7745157480239868,0.7745157480239868,0.0,35.20338821411133,34.0,34830.7734375,0.0,325.44976806640625,1.0,281.5578308105469,284.0191345214844,295.6138000488281,297.9613952636719,293.1499938964844,293.1499938964844,281.8500061035156,47085.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610379457473755,1.0,0.0,0.0,3.364537239074707,3.364560604095459,7.553425689366122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.95654296875,0.0,1314.62255859375,1895.4371337890625,0.0,2121.682861328125,0.8524289727210999,1.0,0.0,3.0,1.0,0.0
18172380,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934316635131836,0.193539023399353,0.1741969734430313,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9160439372062684,0.2075013965368271,0.1967689245939254,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986270666122437,0.3045142292976379,0.1881144642829895,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.843427836894989,0.1624811887741089,0.1542951166629791,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958707809448242,0.1353013962507248,0.6112164855003357,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2242126464844,285.02008056640625,1.0,0.2931549251079559,1.0,1.0,0.0,1.0,-1.5897809267044067,1.5897787809371948,2.0660618247347884e-06,1.2221553325653076,0.917458713054657,0.917458713054657,0.0,34.859901428222656,37.0,34586.875,0.0,323.469482421875,1.0,281.8402404785156,284.1839599609375,295.5445251464844,297.7921142578125,293.1499938964844,293.1499938964844,281.54998779296875,32650.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744159460067749,1.0,0.0,0.0,3.52928113937378,3.529303312301636,8.31123941225087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2470703125,0.0,1378.73291015625,1895.4371337890625,0.0,1975.139404296875,0.8756348490715027,1.0,0.0,3.0,1.0,0.0
18172440,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8934316635131836,0.193539023399353,0.1741969734430313,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9160439372062684,0.2075013965368271,0.1967689245939254,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986270666122437,0.3045142292976379,0.1881144642829895,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.843427836894989,0.1624811887741089,0.1542951166629791,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958707809448242,0.1353013962507248,0.6112164855003357,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2242126464844,285.02008056640625,1.0,0.2931549251079559,1.0,1.0,0.0,1.0,-1.5897809267044067,1.5897787809371948,2.0660618247347884e-06,1.2221553325653076,0.917458713054657,0.917458713054657,0.0,34.859901428222656,37.0,34586.875,0.0,323.469482421875,1.0,281.8402404785156,284.1839599609375,295.5445251464844,297.7921142578125,293.1499938964844,293.1499938964844,281.54998779296875,32650.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744159460067749,1.0,0.0,0.0,3.52928113937378,3.529303312301636,8.31123941225087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2470703125,0.0,1378.73291015625,1895.4371337890625,0.0,1975.139404296875,0.8756348490715027,1.0,0.0,3.0,1.0,0.0
18172500,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8941947817802429,0.1941084414720535,0.1748540252447128,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9163690209388732,0.2078538686037063,0.1972036808729171,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9986715912818908,0.305264413356781,0.1883905380964279,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8437092304229736,0.1627790629863739,0.1546549946069717,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7952957153320312,0.1351248025894165,0.6107112169265747,284.8873291015625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.22515869140625,284.8668518066406,1.0,0.2934724688529968,1.0,1.0,0.0,1.0,-1.5912480354309082,1.5912460088729858,2.0695486000477104e-06,1.223214626312256,0.8335030674934387,0.8335030674934387,0.0,34.93131256103516,37.0,35329.1015625,0.0,324.38543701171875,1.0,281.6000366210937,284.0125427246094,295.6402893066406,298.02545166015625,293.1499938964844,293.1499938964844,281.54998779296875,36571.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512192726135254,1.0,0.0,0.0,3.520657777786255,3.5206806659698486,8.270674243249232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.23291015625,0.0,1398.094970703125,1895.4371337890625,0.0,2036.0089111328125,0.8742371201515198,1.0,0.0,3.0,1.0,0.0
18172560,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8925710320472717,0.1944526731967926,0.1752353608608245,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9141795635223388,0.2080346196889877,0.1974382251501083,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9989158511161804,0.3055762946605682,0.1899983584880828,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8420687317848206,0.1629403233528137,0.1548608988523483,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7927717566490173,0.1348292380571365,0.6096200346946716,284.8771667480469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2229919433594,284.8878173828125,1.0,0.294057548046112,1.0,1.0,0.0,1.0,-1.5928544998168943,1.5928523540496826,2.073361429211218e-06,1.224366307258606,0.7982068657875061,0.7982068657875061,0.0,35.22482681274414,40.0,35042.22265625,0.0,325.973876953125,1.0,281.5589904785156,284.05474853515625,295.6513061523437,297.9883728027344,293.1499938964844,293.1499938964844,281.8500061035156,41649.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544703483581543,1.0,0.0,0.0,3.344749689102173,3.3447718620300293,7.464840905413439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.58056640625,0.0,1258.0789794921875,1895.4371337890625,0.0,2064.249267578125,0.842423677444458,1.0,0.0,3.0,1.0,0.0
18172620,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8884005546569824,0.1959283202886581,0.1763816326856613,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9086011052131652,0.2089629024267196,0.1981812268495559,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3062086999416351,0.1942959576845169,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8378018736839294,0.1637122631072998,0.1554889678955078,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7866921424865723,0.1346053630113601,0.6082383990287781,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2230224609375,285.0531616210937,1.0,0.2959761321544647,1.0,1.0,0.0,1.0,-1.599374771118164,1.599372625350952,2.089131839966285e-06,1.229258418083191,0.9521995782852172,0.9521995782852172,0.0,36.08246994018555,28.0,34971.12890625,0.0,331.5438842773437,1.0,281.84088134765625,284.2009582519531,295.60906982421875,297.8744201660156,293.1499938964844,293.1499938964844,281.54998779296875,30862.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424557209014893,1.0,0.0,0.0,3.547093152999878,3.5471153259277344,8.395343797928945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.8056640625,0.0,1384.3123779296875,1895.4371337890625,0.0,1960.546142578125,0.8785078525543213,1.0,0.0,3.0,1.0,0.0
18172680,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8884005546569824,0.1959283202886581,0.1763816326856613,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9086011052131652,0.2089629024267196,0.1981812268495559,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3062086999416351,0.1942959576845169,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8378018736839294,0.1637122631072998,0.1554889678955078,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7866921424865723,0.1346053630113601,0.6082383990287781,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2230224609375,285.0531616210937,1.0,0.2959761321544647,1.0,1.0,0.0,1.0,-1.599374771118164,1.599372625350952,2.089131839966285e-06,1.229258418083191,0.9521995782852172,0.9521995782852172,0.0,36.08246994018555,28.0,34971.12890625,0.0,331.5438842773437,1.0,281.84088134765625,284.2009582519531,295.60906982421875,297.8744201660156,293.1499938964844,293.1499938964844,281.54998779296875,30862.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424557209014893,1.0,0.0,0.0,3.547093152999878,3.5471153259277344,8.395343797928945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.8056640625,0.0,1384.3123779296875,1895.4371337890625,0.0,1960.546142578125,0.8785078525543213,1.0,0.0,3.0,1.0,0.0
18172740,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9007447361946106,0.1967266052961349,0.1772972345352172,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9217774868011476,0.2094334065914154,0.1987676471471786,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984033107757568,0.3070056736469269,0.1867973357439041,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.848007321357727,0.1641281098127365,0.1559851616621017,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953139543533325,0.1340798586606979,0.6062713861465454,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2201232910156,284.8695068359375,1.0,0.2926363348960876,1.0,1.0,0.0,1.0,-1.5904250144958496,1.5904229879379272,2.0671443508035736e-06,1.222225785255432,0.8103770017623901,0.8103770017623901,0.0,34.64958572387695,31.0,35331.3671875,0.0,323.21484375,1.0,281.5580444335937,284.017578125,295.7103576660156,298.07672119140625,293.1499938964844,293.1499938964844,281.8500061035156,40769.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568522691726685,1.0,0.0,0.0,3.4238150119781494,3.423837900161743,7.821929557394469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.294921875,0.0,1329.25830078125,1895.4371337890625,0.0,2085.020751953125,0.8581055402755737,1.0,0.0,3.0,1.0,0.0
18172800,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9007447361946106,0.1967266052961349,0.1772972345352172,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9217774868011476,0.2094334065914154,0.1987676471471786,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984033107757568,0.3070056736469269,0.1867973357439041,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.848007321357727,0.1641281098127365,0.1559851616621017,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953139543533325,0.1340798586606979,0.6062713861465454,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2201232910156,284.8695068359375,1.0,0.2926363348960876,1.0,1.0,0.0,1.0,-1.5904250144958496,1.5904229879379272,2.0671443508035736e-06,1.222225785255432,0.8103770017623901,0.8103770017623901,0.0,34.64958572387695,31.0,35331.3671875,0.0,323.21484375,1.0,281.5580444335937,284.017578125,295.7103576660156,298.07672119140625,293.1499938964844,293.1499938964844,281.8500061035156,40769.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568522691726685,1.0,0.0,0.0,3.4238150119781494,3.423837900161743,7.821929557394469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.294921875,0.0,1329.25830078125,1895.4371337890625,0.0,2085.020751953125,0.8581055402755737,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9104533791542052,0.198415532708168,0.1784336119890213,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931769073009491,0.2106135040521621,0.1995438933372497,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973322153091432,0.3106737434864044,0.1815911680459976,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8557776808738708,0.1651776283979416,0.1566727012395858,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8013672232627869,0.1341632008552551,0.6052463054656982,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23162841796875,285.0370178222656,1.0,0.2913232743740082,1.0,1.0,0.0,1.0,-1.5860536098480225,1.5860514640808103,2.056178800557973e-06,1.2185436487197876,0.9516962170600892,0.9516962170600892,0.0,33.75251770019531,34.0,34942.7265625,0.0,318.6499328613281,1.0,281.8413391113281,284.1749267578125,295.64276123046875,297.9167785644531,293.1499938964844,293.1499938964844,281.54998779296875,31461.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744722843170166,1.0,0.0,0.0,3.5843288898468018,3.5843515396118164,8.572529850425781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.7783203125,0.0,1427.9808349609375,1895.4371337890625,0.0,1979.973388671875,0.8872761130332947,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9104533791542052,0.198415532708168,0.1784336119890213,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931769073009491,0.2106135040521621,0.1995438933372497,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973322153091432,0.3106737434864044,0.1815911680459976,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8557776808738708,0.1651776283979416,0.1566727012395858,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8013672232627869,0.1341632008552551,0.6052463054656982,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23162841796875,285.0370178222656,1.0,0.2913232743740082,1.0,1.0,0.0,1.0,-1.5860536098480225,1.5860514640808103,2.056178800557973e-06,1.2185436487197876,0.9516962170600892,0.9516962170600892,0.0,33.75251770019531,34.0,34942.7265625,0.0,318.6499328613281,1.0,281.8413391113281,284.1749267578125,295.64276123046875,297.9167785644531,293.1499938964844,293.1499938964844,281.54998779296875,31461.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744722843170166,1.0,0.0,0.0,3.5843288898468018,3.5843515396118164,8.572529850425781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.7783203125,0.0,1427.9808349609375,1895.4371337890625,0.0,1979.973388671875,0.8872761130332947,1.0,0.0,3.0,1.0,0.0
18172980,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9173201322555542,0.1999844014644622,0.1799673736095428,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9381915926933287,0.2119209617376327,0.2008320242166519,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9967089891433716,0.3145051002502441,0.1790858507156372,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.861154317855835,0.1664519011974334,0.1578921973705291,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053058981895447,0.1345885097980499,0.6070672273635864,284.8636779785156,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2437438964844,284.8729248046875,1.0,0.2916189134120941,1.0,1.0,0.0,1.0,-1.5900819301605225,1.5900799036026,2.0659613255702425e-06,1.2216538190841677,0.8138208389282227,0.8138208389282227,0.0,33.46037673950195,37.0,35438.56640625,0.0,319.83026123046875,1.0,281.557861328125,284.0113220214844,295.7300720214844,298.0993957519531,293.1499938964844,293.1499938964844,281.8500061035156,41039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577452659606934,1.0,0.0,0.0,3.440927267074585,3.4409501552581787,7.900313221398392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.47119140625,0.0,1348.31396484375,1895.4371337890625,0.0,2092.82568359375,0.8623955845832825,1.0,0.0,3.0,1.0,0.0
18173040,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9173201322555542,0.1999844014644622,0.1799673736095428,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9381915926933287,0.2119209617376327,0.2008320242166519,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9967089891433716,0.3145051002502441,0.1790858507156372,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.861154317855835,0.1664519011974334,0.1578921973705291,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053058981895447,0.1345885097980499,0.6070672273635864,284.8636779785156,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2437438964844,284.8729248046875,1.0,0.2916189134120941,1.0,1.0,0.0,1.0,-1.5900819301605225,1.5900799036026,2.0659613255702425e-06,1.2216538190841677,0.8138208389282227,0.8138208389282227,0.0,33.46037673950195,37.0,35438.56640625,0.0,319.83026123046875,1.0,281.557861328125,284.0113220214844,295.7300720214844,298.0993957519531,293.1499938964844,293.1499938964844,281.8500061035156,41039.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577452659606934,1.0,0.0,0.0,3.440927267074585,3.4409501552581787,7.900313221398392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.47119140625,0.0,1348.31396484375,1895.4371337890625,0.0,2092.82568359375,0.8623955845832825,1.0,0.0,3.0,1.0,0.0
18173100,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.918979287147522,0.2010615617036819,0.1807387769222259,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9395706653594972,0.2128131836652755,0.2015176713466644,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9966844916343688,0.3164796531200409,0.178992673754692,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8624855875968933,0.1673034429550171,0.1585648953914642,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8060111403465271,0.1350019127130508,0.6083709001541138,285.0237121582031,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2508239746094,285.0434875488281,1.0,0.2922768592834472,1.0,1.0,0.0,1.0,-1.5940897464752195,1.5940876007080078,2.075766815323732e-06,1.2247865200042725,0.9152015447616576,0.9152015447616576,0.0,33.5252685546875,37.0,35005.71484375,0.0,321.9741516113281,1.0,281.7967224121094,284.18585205078125,295.6551513671875,297.89678955078125,293.1499938964844,293.1499938964844,281.8500061035156,34391.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498770952224731,1.0,0.0,0.0,3.48357892036438,3.4836010932922363,8.097381396510173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3525390625,0.0,1344.2918701171875,1895.4371337890625,0.0,2024.3878173828125,0.8700215816497803,1.0,0.0,3.0,1.0,0.0
18173160,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9214777946472168,0.202416718006134,0.1818629652261734,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9416092038154602,0.2139497846364975,0.2024987190961837,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9966363310813904,0.3186365962028503,0.1788108050823211,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8643829822540283,0.1683676689863205,0.1594880521297454,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8072938919067383,0.1356136947870254,0.6107372045516968,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2600402832031,285.0528564453125,1.0,0.2932742834091186,1.0,1.0,0.0,1.0,-1.6003459692001345,1.6003438234329224,2.0911691080982564e-06,1.229708909988403,0.9704602360725404,0.9704602360725404,0.0,33.62260055541992,40.0,35299.83984375,0.0,325.3290100097656,1.0,281.8414001464844,284.1751403808594,295.66387939453125,297.95538330078125,293.1499938964844,293.1499938964844,281.54998779296875,31184.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465823888778687,1.0,0.0,0.0,3.619493961334229,3.6195168495178223,8.741561146052845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.68310546875,0.0,1463.7601318359375,1895.4371337890625,0.0,1995.957763671875,0.8951174020767212,1.0,0.0,3.0,1.0,0.0
18173220,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9220033884048462,0.2044055610895156,0.1838636100292205,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9415483474731444,0.2157999575138092,0.2043910026550293,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971699118614196,0.3219236433506012,0.1809096336364746,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8649582266807556,0.1702015846967697,0.1613281518220901,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069189786911011,0.1366318017244339,0.6156995892524719,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.270263671875,284.8794250488281,1.0,0.2961147427558899,1.0,1.0,0.0,1.0,-1.6157053709030151,1.6157032251358032,2.129364474967588e-06,1.2418583631515503,0.8388610482215881,0.8388610482215881,0.0,34.238529205322266,43.0,36093.3125,0.0,334.70147705078125,1.0,281.5573425292969,283.9927062988281,295.7494201660156,298.1560974121094,293.1499938964844,293.1499938964844,281.8500061035156,39590.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619657516479492,1.0,0.0,0.0,3.5330278873443604,3.5330514907836914,8.328896115017415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.90966796875,0.0,1432.8841552734375,1895.4371337890625,0.0,2129.83642578125,0.8813853859901428,1.0,0.0,3.0,1.0,0.0
18173280,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9220033884048462,0.2044055610895156,0.1838636100292205,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9415483474731444,0.2157999575138092,0.2043910026550293,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971699118614196,0.3219236433506012,0.1809096336364746,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8649582266807556,0.1702015846967697,0.1613281518220901,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069189786911011,0.1366318017244339,0.6156995892524719,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.270263671875,284.8794250488281,1.0,0.2961147427558899,1.0,1.0,0.0,1.0,-1.6157053709030151,1.6157032251358032,2.129364474967588e-06,1.2418583631515503,0.8388610482215881,0.8388610482215881,0.0,34.238529205322266,43.0,36093.3125,0.0,334.70147705078125,1.0,281.5573425292969,283.9927062988281,295.7494201660156,298.1560974121094,293.1499938964844,293.1499938964844,281.8500061035156,39590.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619657516479492,1.0,0.0,0.0,3.5330278873443604,3.5330514907836914,8.328896115017415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.90966796875,0.0,1432.8841552734375,1895.4371337890625,0.0,2129.83642578125,0.8813853859901428,1.0,0.0,3.0,1.0,0.0
18173340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.919603705406189,0.2071065753698349,0.1860367804765701,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.938524842262268,0.2182041704654693,0.2064596861600875,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980615377426147,0.3249137699604034,0.1849685311317443,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8632164597511292,0.1725073009729385,0.1633429527282714,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043580055236816,0.1380337178707122,0.6213580369949341,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2810974121094,285.0703125,1.0,0.2998997569084167,1.0,1.0,0.0,1.0,-1.634880781173706,1.634878635406494,2.1776299945486244e-06,1.2569968700408936,1.0,1.0,0.0,35.24528121948242,46.0,36021.49609375,0.0,347.2935791015625,1.0,281.8423767089844,284.1680603027344,295.6747436523437,298.0103759765625,293.1499938964844,293.1499938964844,281.54998779296875,31129.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531364560127258,1.0,0.0,0.0,3.70537543296814,3.70539927482605,9.161313414551842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.41064453125,0.0,1558.6551513671875,1895.4371337890625,0.0,2052.646728515625,0.914461612701416,1.0,0.0,3.0,1.0,0.0
18173400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.919603705406189,0.2071065753698349,0.1860367804765701,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.938524842262268,0.2182041704654693,0.2064596861600875,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9980615377426147,0.3249137699604034,0.1849685311317443,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8632164597511292,0.1725073009729385,0.1633429527282714,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043580055236816,0.1380337178707122,0.6213580369949341,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2810974121094,285.0703125,1.0,0.2998997569084167,1.0,1.0,0.0,1.0,-1.634880781173706,1.634878635406494,2.1776299945486244e-06,1.2569968700408936,1.0,1.0,0.0,35.24528121948242,46.0,36021.49609375,0.0,347.2935791015625,1.0,281.8423767089844,284.1680603027344,295.6747436523437,298.0103759765625,293.1499938964844,293.1499938964844,281.54998779296875,31129.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531364560127258,1.0,0.0,0.0,3.70537543296814,3.70539927482605,9.161313414551842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.41064453125,0.0,1558.6551513671875,1895.4371337890625,0.0,2052.646728515625,0.914461612701416,1.0,0.0,3.0,1.0,0.0
18173460,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9146156311035156,0.2093031555414199,0.1882702559232711,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9329586625099182,0.2203594297170639,0.2086865156888961,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990004897117616,0.326809674501419,0.190616950392723,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8595565557479858,0.1746522039175033,0.1655239313840866,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8000028729438782,0.139321967959404,0.627773642539978,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850646972656,284.8852844238281,1.0,0.3045029640197754,1.0,1.0,0.0,1.0,-1.6573381423950195,1.657335877418518,2.235058673250024e-06,1.2747551202774048,0.8781979084014893,0.8781979084014893,0.0,36.62203598022461,49.0,37057.08984375,0.0,362.944091796875,1.0,281.55731201171875,283.965576171875,295.75048828125,298.215087890625,293.1499938964844,293.1499938964844,281.8500061035156,37984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702818512916565,1.0,0.0,0.0,3.6726863384246826,3.67271089553833,9.000382874546631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1650390625,0.0,1573.494384765625,1895.4371337890625,0.0,2203.341796875,0.9111817479133606,1.0,0.0,3.0,1.0,0.0
18173520,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9146156311035156,0.2093031555414199,0.1882702559232711,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9329586625099182,0.2203594297170639,0.2086865156888961,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990004897117616,0.326809674501419,0.190616950392723,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8595565557479858,0.1746522039175033,0.1655239313840866,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8000028729438782,0.139321967959404,0.627773642539978,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850646972656,284.8852844238281,1.0,0.3045029640197754,1.0,1.0,0.0,1.0,-1.6573381423950195,1.657335877418518,2.235058673250024e-06,1.2747551202774048,0.8781979084014893,0.8781979084014893,0.0,36.62203598022461,49.0,37057.08984375,0.0,362.944091796875,1.0,281.55731201171875,283.965576171875,295.75048828125,298.215087890625,293.1499938964844,293.1499938964844,281.8500061035156,37984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702818512916565,1.0,0.0,0.0,3.6726863384246826,3.67271089553833,9.000382874546631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1650390625,0.0,1573.494384765625,1895.4371337890625,0.0,2203.341796875,0.9111817479133606,1.0,0.0,3.0,1.0,0.0
18173580,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9079272150993348,0.2121632099151611,0.1906060427427292,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9253825545310974,0.2230120301246643,0.2110157907009124,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3283555805683136,0.1974006742238998,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8544096350669861,0.1772111505270004,0.1678055673837661,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941412925720215,0.1409216076135635,0.6344692707061768,285.08673095703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2901611328125,285.08807373046875,1.0,0.3097089231014251,1.0,1.0,0.0,1.0,-1.681859254837036,1.6818568706512451,2.2987587726674974e-06,1.294081687927246,1.0,1.0,0.0,38.32260894775391,52.0,36886.1484375,0.0,381.04632568359375,1.0,281.8428955078125,284.1590881347656,295.667724609375,298.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,32630.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629046440124512,1.0,0.0,0.0,3.804175853729248,3.8042006492614746,9.656381507738845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.154296875,0.0,1685.2784423828125,1895.4371337890625,0.0,2138.09765625,0.9372336268424988,1.0,0.0,3.0,1.0,0.0
18173640,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9079272150993348,0.2121632099151611,0.1906060427427292,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9253825545310974,0.2230120301246643,0.2110157907009124,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3283555805683136,0.1974006742238998,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8544096350669861,0.1772111505270004,0.1678055673837661,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941412925720215,0.1409216076135635,0.6344692707061768,285.08673095703125,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2901611328125,285.08807373046875,1.0,0.3097089231014251,1.0,1.0,0.0,1.0,-1.681859254837036,1.6818568706512451,2.2987587726674974e-06,1.294081687927246,1.0,1.0,0.0,38.32260894775391,52.0,36886.1484375,0.0,381.04632568359375,1.0,281.8428955078125,284.1590881347656,295.667724609375,298.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,32630.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629046440124512,1.0,0.0,0.0,3.804175853729248,3.8042006492614746,9.656381507738845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.154296875,0.0,1685.2784423828125,1895.4371337890625,0.0,2138.09765625,0.9372336268424988,1.0,0.0,3.0,1.0,0.0
18173700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9050980806350708,0.213514357805252,0.1919720321893692,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9219894409179688,0.2243333756923675,0.2123695909976959,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.328892171382904,0.2007059752941131,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8521667718887329,0.1785003989934921,0.1691096872091293,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7915452718734741,0.1417404115200042,0.638479471206665,284.9547119140625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2920227050781,284.9335021972656,1.0,0.3125336170196533,1.0,1.0,0.0,1.0,-1.6954741477966309,1.6954717636108398,2.33462583310029e-06,1.304826021194458,0.9705936908721924,0.9705936908721924,0.0,39.22761535644531,52.0,38000.86328125,0.0,391.1946105957031,1.0,281.593505859375,283.9755249023437,295.7413330078125,298.29205322265625,293.1499938964844,293.1499938964844,281.54998779296875,33724.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735710144042969,1.0,0.0,0.0,3.84288501739502,3.842910528182984,9.853898745859624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.4140625,0.0,1740.6099853515625,1895.4371337890625,0.0,2232.61474609375,0.946481466293335,1.0,0.0,3.0,1.0,0.0
18173760,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9007211327552797,0.2145657390356063,0.193045288324356,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9169688820838928,0.2254451364278793,0.2135255485773086,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.3289247155189514,0.2047675549983978,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8486621379852295,0.1796240806579589,0.1702622473239898,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7876977920532227,0.1424183249473571,0.6419169902801514,284.89892578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2904357910156,284.90118408203125,1.0,0.3154439032077789,1.0,1.0,0.0,1.0,-1.70853853225708,1.7085362672805786,2.3693694402027177e-06,1.3151382207870483,0.9213402271270752,0.9213402271270752,0.0,40.29636001586914,55.0,38106.734375,0.0,401.65618896484375,1.0,281.5560913085937,283.9478759765625,295.73394775390625,298.26190185546875,293.1499938964844,293.1499938964844,281.25,36826.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804354429244995,1.0,0.0,0.0,3.805031061172485,3.805056810379028,9.660724344939808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.91796875,0.0,1719.0347900390625,1895.4371337890625,0.0,2294.05078125,0.9400396943092346,1.0,0.0,3.0,1.0,0.0
18173820,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8903652429580688,0.2166028320789337,0.1949277967214584,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9055997729301452,0.2275960147380828,0.2156263142824173,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.327998012304306,0.2138672322034835,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8403645753860474,0.1818118542432785,0.1724008619785308,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786267995834351,0.1436940282583236,0.6480289101600647,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28533935546875,284.8592529296875,1.0,0.3214494884014129,1.0,1.0,0.0,1.0,-1.7341530323028564,1.734150528907776,2.438368710500072e-06,1.3353252410888672,0.8049691915512085,0.8049691915512085,0.0,42.71379089355469,43.0,38608.09375,0.0,423.547607421875,1.0,281.2574768066406,283.9084167480469,295.70635986328125,298.28228759765625,293.1499938964844,293.1499938964844,281.54998779296875,44562.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794613242149353,1.0,0.0,0.0,3.4667835235595703,3.4668073654174805,8.019490564947773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.046875,0.0,1399.573486328125,1895.4371337890625,0.0,2422.28125,0.8726373910903931,1.0,0.0,3.0,1.0,0.0
18173880,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8903652429580688,0.2166028320789337,0.1949277967214584,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9055997729301452,0.2275960147380828,0.2156263142824173,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.327998012304306,0.2138672322034835,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8403645753860474,0.1818118542432785,0.1724008619785308,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786267995834351,0.1436940282583236,0.6480289101600647,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28533935546875,284.8592529296875,1.0,0.3214494884014129,1.0,1.0,0.0,1.0,-1.7341530323028564,1.734150528907776,2.438368710500072e-06,1.3353252410888672,0.8049691915512085,0.8049691915512085,0.0,42.71379089355469,43.0,38608.09375,0.0,423.547607421875,1.0,281.2574768066406,283.9084167480469,295.70635986328125,298.28228759765625,293.1499938964844,293.1499938964844,281.54998779296875,44562.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794613242149353,1.0,0.0,0.0,3.4667835235595703,3.4668073654174805,8.019490564947773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.046875,0.0,1399.573486328125,1895.4371337890625,0.0,2422.28125,0.8726373910903931,1.0,0.0,3.0,1.0,0.0
18173940,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9015061259269714,0.2198131382465362,0.1974887400865554,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174964427947998,0.2306318283081054,0.2182142585515976,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3291264176368713,0.2089729905128479,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.850504457950592,0.1847248822450637,0.1749150305986404,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878552079200745,0.145564392209053,0.6554116606712341,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2944641113281,285.0346984863281,1.0,0.3217978477478027,1.0,1.0,0.0,1.0,-1.7463536262512207,1.74635112285614,2.471823336236412e-06,1.3450676202774048,0.9554357528686525,0.9554357528686525,0.0,41.97227478027344,31.0,38419.46875,0.0,428.555419921875,1.0,281.5416564941406,284.0667724609375,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32243.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830297350883484,1.0,0.0,0.0,3.640643358230591,3.640666484832764,8.844016861075943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2919921875,0.0,1494.7510986328125,1895.4371337890625,0.0,2317.384765625,0.9005065560340881,1.0,0.0,3.0,1.0,0.0
18174000,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9015061259269714,0.2198131382465362,0.1974887400865554,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9174964427947998,0.2306318283081054,0.2182142585515976,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3291264176368713,0.2089729905128479,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.850504457950592,0.1847248822450637,0.1749150305986404,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878552079200745,0.145564392209053,0.6554116606712341,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2944641113281,285.0346984863281,1.0,0.3217978477478027,1.0,1.0,0.0,1.0,-1.7463536262512207,1.74635112285614,2.471823336236412e-06,1.3450676202774048,0.9554357528686525,0.9554357528686525,0.0,41.97227478027344,31.0,38419.46875,0.0,428.555419921875,1.0,281.5416564941406,284.0667724609375,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32243.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830297350883484,1.0,0.0,0.0,3.640643358230591,3.640666484832764,8.844016861075943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2919921875,0.0,1494.7510986328125,1895.4371337890625,0.0,2317.384765625,0.9005065560340881,1.0,0.0,3.0,1.0,0.0
18174060,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.93319970369339,0.2223554849624633,0.199887529015541,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9502668380737304,0.2333112806081771,0.2207816690206527,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3342710733413696,0.1923137009143829,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774282932281494,0.1873825341463089,0.1774278730154037,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126880526542664,0.1473200172185897,0.6630862355232239,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072814941406,284.87432861328125,1.0,0.3179385662078857,1.0,1.0,0.0,1.0,-1.7445564270019531,1.7445539236068726,2.467029617037042e-06,1.343752145767212,0.8206573724746704,0.8206573724746704,0.0,38.78277587890625,49.0,38723.60546875,0.0,418.0142211914063,1.0,281.25750732421875,283.9062805175781,295.6583251953125,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41180.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955500483512878,1.0,0.0,0.0,3.485270977020264,3.485294342041016,8.105250230983074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.56787109375,0.0,1394.5211181640625,1895.4371337890625,0.0,2430.81201171875,0.8724161386489868,1.0,0.0,3.0,1.0,0.0
