time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.93319970369339,0.2223554849624633,0.199887529015541,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9502668380737304,0.2333112806081771,0.2207816690206527,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3342710733413696,0.1923137009143829,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8774282932281494,0.1873825341463089,0.1774278730154037,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126880526542664,0.1473200172185897,0.6630862355232239,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3072814941406,284.87432861328125,1.0,0.3179385662078857,1.0,1.0,0.0,1.0,-1.7445564270019531,1.7445539236068726,2.467029617037042e-06,1.343752145767212,0.8206573724746704,0.8206573724746704,0.0,38.78277587890625,49.0,38723.60546875,0.0,418.0142211914063,1.0,281.25750732421875,283.9062805175781,295.6583251953125,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41180.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955500483512878,1.0,0.0,0.0,3.485270977020264,3.485294342041016,8.105250230983074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.56787109375,0.0,1394.5211181640625,1895.4371337890625,0.0,2430.81201171875,0.8724161386489868,1.0,0.0,3.0,1.0,0.0
18174180,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9354624152183532,0.2256750017404556,0.2025906145572662,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.952256202697754,0.236582264304161,0.2236458212137222,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3417644202709198,0.1938386857509613,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8799558877944946,0.1905420869588852,0.1802260875701904,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144434690475464,0.1495721489191055,0.6723591685295105,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33221435546875,285.0527648925781,1.0,0.3227300643920898,1.0,1.0,0.0,1.0,-1.7675366401672363,1.7675341367721558,2.529935045458842e-06,1.3614914417266846,0.9742028117179872,0.9742028117179872,0.0,39.54741668701172,67.0,38608.0546875,0.0,433.9757690429688,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31537.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842840552330017,1.0,0.0,0.0,3.650490045547485,3.650513172149658,8.891921652320889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.13427734375,0.0,1500.3201904296875,1895.4371337890625,0.0,2328.6884765625,0.9022583961486816,1.0,0.0,3.0,1.0,0.0
18174240,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9354624152183532,0.2256750017404556,0.2025906145572662,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.952256202697754,0.236582264304161,0.2236458212137222,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3417644202709198,0.1938386857509613,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8799558877944946,0.1905420869588852,0.1802260875701904,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144434690475464,0.1495721489191055,0.6723591685295105,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33221435546875,285.0527648925781,1.0,0.3227300643920898,1.0,1.0,0.0,1.0,-1.7675366401672363,1.7675341367721558,2.529935045458842e-06,1.3614914417266846,0.9742028117179872,0.9742028117179872,0.0,39.54741668701172,67.0,38608.0546875,0.0,433.9757690429688,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31537.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842840552330017,1.0,0.0,0.0,3.650490045547485,3.650513172149658,8.891921652320889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.13427734375,0.0,1500.3201904296875,1895.4371337890625,0.0,2328.6884765625,0.9022583961486816,1.0,0.0,3.0,1.0,0.0
18174300,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9256150722503662,0.2271843552589416,0.2041501104831695,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9425333738327026,0.2381634265184402,0.2252916544675827,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.343816190958023,0.2011482566595077,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8722198009490967,0.1920903772115707,0.1818200200796127,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8073821067810059,0.1507010161876678,0.6779501438140869,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.33868408203125,284.89898681640625,1.0,0.3276858031749725,1.0,1.0,0.0,1.0,-1.7887834310531616,1.7887808084487915,2.5892829853546573e-06,1.3781471252441406,0.897855281829834,0.897855281829834,0.0,41.36153411865234,67.0,39747.18359375,0.0,452.4384460449219,1.0,281.2969055175781,283.8923645019531,295.6408996582031,298.29449462890625,293.1499938964844,293.1499938964844,281.25,34436.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937637567520142,1.0,0.0,0.0,3.68145751953125,3.6814815998077393,9.043424142873846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.99609375,0.0,1556.646240234375,1895.4371337890625,0.0,2414.551025390625,0.9093928337097168,1.0,0.0,3.0,1.0,0.0
18174360,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909026563167572,0.2284382879734039,0.205430120229721,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.925512194633484,0.2395645380020141,0.226756602525711,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.344131201505661,0.2123328298330307,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8590642213821411,0.1934918463230133,0.1832771450281143,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947353720664978,0.1516923308372497,0.683039128780365,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3370361328125,284.9070129394531,1.0,0.3340340554714203,1.0,1.0,0.0,1.0,-1.813363790512085,1.8133611679077148,2.6589927983877715e-06,1.397428274154663,0.8682194948196411,0.8682194948196411,0.0,44.16852951049805,85.0,39929.6015625,0.0,476.49456787109375,1.0,281.25732421875,283.9038391113281,295.6331787109375,298.2635498046875,293.1499938964844,293.1499938964844,281.54998779296875,38105.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998931407928467,1.0,0.0,0.0,3.5990052223205566,3.599029064178467,8.642875286568596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.72802734375,0.0,1492.7010498046875,1895.4371337890625,0.0,2470.4482421875,0.8953202366828918,1.0,0.0,3.0,1.0,0.0
18174420,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8730915784835815,0.2319394946098327,0.2085385918617248,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8871042728424072,0.2430955022573471,0.2301254868507385,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9973433017730712,0.3410951793193817,0.2396449744701385,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.828360915184021,0.1968892514705658,0.1865632385015487,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7640995979309082,0.1540750414133072,0.6943651437759399,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.11968994140625,1.0,0.3501585721969604,1.0,1.0,0.0,1.0,-1.872409701347351,1.8724068403244016,2.8310500965744723e-06,1.4438130855560305,1.0,1.0,0.0,52.24238586425781,88.0,40318.484375,0.0,540.7626953125,1.0,281.54254150390625,284.0951232910156,295.5556030273437,298.1424255371094,293.1499938964844,293.1499938964844,281.25,32063.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953923344612122,1.0,0.0,0.0,3.771719694137573,3.7717442512512207,9.492313779446704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9375,0.0,1642.413330078125,1895.4371337890625,0.0,2429.375,0.9290980696678162,1.0,0.0,3.0,1.0,0.0
18174480,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8730915784835815,0.2319394946098327,0.2085385918617248,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8871042728424072,0.2430955022573471,0.2301254868507385,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9973433017730712,0.3410951793193817,0.2396449744701385,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.828360915184021,0.1968892514705658,0.1865632385015487,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7640995979309082,0.1540750414133072,0.6943651437759399,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.11968994140625,1.0,0.3501585721969604,1.0,1.0,0.0,1.0,-1.872409701347351,1.8724068403244016,2.8310500965744723e-06,1.4438130855560305,1.0,1.0,0.0,52.24238586425781,88.0,40318.484375,0.0,540.7626953125,1.0,281.54254150390625,284.0951232910156,295.5556030273437,298.1424255371094,293.1499938964844,293.1499938964844,281.25,32063.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953923344612122,1.0,0.0,0.0,3.771719694137573,3.7717442512512207,9.492313779446704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9375,0.0,1642.413330078125,1895.4371337890625,0.0,2429.375,0.9290980696678162,1.0,0.0,3.0,1.0,0.0
18174540,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.836937665939331,0.2347062230110168,0.211692675948143,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8495022654533386,0.2461811602115631,0.2336433976888656,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9508087038993835,0.337551474571228,0.2371299564838409,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7947420477867126,0.1999199986457824,0.1899942010641098,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7334728837013245,0.1561460942029953,0.7061728835105896,284.9170837402344,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.9174499511719,1.0,0.3624787628650665,1.0,1.0,0.0,1.0,-1.8947949409484863,1.894791960716248,2.8982092317164643e-06,1.4615931510925293,0.9375228881835938,0.9375228881835938,0.0,62.467403411865234,76.0,41574.7265625,0.0,589.61181640625,1.0,281.2554626464844,283.8646545410156,295.6082458496094,298.3506164550781,293.1499938964844,293.1499938964844,280.95001220703125,35674.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154159784317017,1.0,0.0,0.0,3.808077335357666,3.80810284614563,9.676199397290477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.92333984375,0.0,1713.7139892578125,1895.4371337890625,0.0,2613.155517578125,0.9400051236152648,1.0,0.0,3.0,1.0,0.0
18174600,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.836937665939331,0.2347062230110168,0.211692675948143,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8495022654533386,0.2461811602115631,0.2336433976888656,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9508087038993835,0.337551474571228,0.2371299564838409,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7947420477867126,0.1999199986457824,0.1899942010641098,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7334728837013245,0.1561460942029953,0.7061728835105896,284.9170837402344,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.9174499511719,1.0,0.3624787628650665,1.0,1.0,0.0,1.0,-1.8947949409484863,1.894791960716248,2.8982092317164643e-06,1.4615931510925293,0.9375228881835938,0.9375228881835938,0.0,62.467403411865234,76.0,41574.7265625,0.0,589.61181640625,1.0,281.2554626464844,283.8646545410156,295.6082458496094,298.3506164550781,293.1499938964844,293.1499938964844,280.95001220703125,35674.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154159784317017,1.0,0.0,0.0,3.808077335357666,3.80810284614563,9.676199397290477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.92333984375,0.0,1713.7139892578125,1895.4371337890625,0.0,2613.155517578125,0.9400051236152648,1.0,0.0,3.0,1.0,0.0
18174660,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8303525447845459,0.2369432300329208,0.2137986421585083,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8430056571960449,0.2488362342119217,0.2362724989652633,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9365374445915222,0.3363596498966217,0.2359883487224578,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7889211177825928,0.2025853246450424,0.1926362067461013,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7282324433326721,0.1579042971134185,0.7146743535995483,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8582763671875,1.0,0.3672246634960174,1.0,1.0,0.0,1.0,-1.9124938249588013,1.9124908447265625,2.951707756437827e-06,1.475478172302246,0.8157321214675903,0.8157321214675903,0.0,65.70719146728516,64.0,41916.578125,0.0,613.0339965820312,1.0,280.9573059082031,283.803955078125,295.5596618652344,298.3434143066406,293.1499938964844,293.1499938964844,281.25,43609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296766877174377,1.0,0.0,0.0,3.50806212425232,3.5080862045288086,8.211601425500703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.97314453125,0.0,1435.6353759765625,1895.4371337890625,0.0,2745.436279296875,0.8806581497192383,1.0,0.0,3.0,1.0,0.0
18174720,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8303525447845459,0.2369432300329208,0.2137986421585083,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8430056571960449,0.2488362342119217,0.2362724989652633,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9365374445915222,0.3363596498966217,0.2359883487224578,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7889211177825928,0.2025853246450424,0.1926362067461013,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7282324433326721,0.1579042971134185,0.7146743535995483,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8582763671875,1.0,0.3672246634960174,1.0,1.0,0.0,1.0,-1.9124938249588013,1.9124908447265625,2.951707756437827e-06,1.475478172302246,0.8157321214675903,0.8157321214675903,0.0,65.70719146728516,64.0,41916.578125,0.0,613.0339965820312,1.0,280.9573059082031,283.803955078125,295.5596618652344,298.3434143066406,293.1499938964844,293.1499938964844,281.25,43609.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296766877174377,1.0,0.0,0.0,3.50806212425232,3.5080862045288086,8.211601425500703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.97314453125,0.0,1435.6353759765625,1895.4371337890625,0.0,2745.436279296875,0.8806581497192383,1.0,0.0,3.0,1.0,0.0
18174780,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8442388772964478,0.2405435591936111,0.2165760993957519,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8574686646461487,0.2524923682212829,0.2393227666616439,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9515793919563292,0.3379196524620056,0.23653344810009,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8039870858192444,0.2060874551534652,0.1955852210521698,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7402850389480591,0.1603533178567886,0.7241069674491882,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3674616813659668,1.0,1.0,0.0,1.0,-1.935009479522705,1.9350063800811768,3.020415761056938e-06,1.4930307865142822,0.960918128490448,0.960918128490448,0.0,63.09321594238281,52.0,41760.37890625,0.0,621.2207641601562,1.0,281.2422180175781,283.9656982421875,295.4518737792969,298.1402893066406,293.1499938964844,293.1499938964844,280.95001220703125,32425.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182801008224487,1.0,0.0,0.0,3.667563199996948,3.6675868034362793,8.975290484158904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.07373046875,0.0,1525.922119140625,1895.4371337890625,0.0,2639.64306640625,0.9066615104675292,1.0,0.0,3.0,1.0,0.0
18174840,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8442388772964478,0.2405435591936111,0.2165760993957519,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8574686646461487,0.2524923682212829,0.2393227666616439,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9515793919563292,0.3379196524620056,0.23653344810009,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8039870858192444,0.2060874551534652,0.1955852210521698,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7402850389480591,0.1603533178567886,0.7241069674491882,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3674616813659668,1.0,1.0,0.0,1.0,-1.935009479522705,1.9350063800811768,3.020415761056938e-06,1.4930307865142822,0.960918128490448,0.960918128490448,0.0,63.09321594238281,52.0,41760.37890625,0.0,621.2207641601562,1.0,281.2422180175781,283.9656982421875,295.4518737792969,298.1402893066406,293.1499938964844,293.1499938964844,280.95001220703125,32425.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182801008224487,1.0,0.0,0.0,3.667563199996948,3.6675868034362793,8.975290484158904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.07373046875,0.0,1525.922119140625,1895.4371337890625,0.0,2639.64306640625,0.9066615104675292,1.0,0.0,3.0,1.0,0.0
18174900,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8575927019119263,0.2421646416187286,0.2180819064378738,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8714153170585632,0.2542529702186584,0.2409711480140686,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9664038419723512,0.3387100100517273,0.2370985597372055,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8172364234924316,0.2077991217374801,0.1971655339002609,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7518339157104492,0.1615805923938751,0.7293111681938171,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3385314941406,284.879150390625,1.0,0.3664757311344147,1.0,1.0,0.0,1.0,-1.9476248025894165,1.9476218223571773,3.0593935207434697e-06,1.5029261112213137,0.8752762675285339,0.8752762675285339,0.0,60.362335205078125,52.0,42721.21875,0.0,621.6658935546875,1.0,280.9967956542969,283.7909240722656,295.5150756835937,298.3584289550781,293.1499938964844,293.1499938964844,280.95001220703125,35866.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267080783843994,1.0,0.0,0.0,3.6717453002929688,3.671769618988037,8.995771167974453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.171875,0.0,1556.4923095703125,1895.4371337890625,0.0,2717.82275390625,0.9078876972198486,1.0,0.0,3.0,1.0,0.0
18174960,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8740041851997375,0.2435529679059982,0.2192534804344177,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8885917067527771,0.2558499276638031,0.2423844784498214,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9825403094291688,0.3393059968948364,0.2374413013458252,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8323065638542175,0.2093777060508728,0.1985550969839096,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7662094831466675,0.1627063006162643,0.7338398694992065,284.888671875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33941650390625,284.8953552246094,1.0,0.3648510575294494,1.0,1.0,0.0,1.0,-1.9582493305206297,1.9582462310791016,3.0924361453799065e-06,1.5112581253051758,0.8478636741638184,0.8478636741638184,0.0,57.19749069213867,40.0,42576.97265625,0.0,619.1478271484375,1.0,280.9574584960937,283.8137512207031,295.4990234375,298.30108642578125,293.1499938964844,293.1499938964844,281.25,39556.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311100006103516,1.0,0.0,0.0,3.556203365325928,3.556227207183838,8.43852376419818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1513671875,0.0,1457.2208251953125,1895.4371337890625,0.0,2758.78076171875,0.887087345123291,1.0,0.0,3.0,1.0,0.0
18175020,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9156487584114076,0.2473281919956207,0.222126618027687,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9331454634666444,0.2597714960575104,0.2456116080284118,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.3428438901901245,0.2251872569322586,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8696492910385132,0.2131422460079193,0.2016701698303222,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8021360039710999,0.1654637157917022,0.7442315220832825,285.049560546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518371582031,285.04473876953125,1.0,0.3597388863563537,1.0,1.0,0.0,1.0,-1.9670419692993164,1.967038869857788,3.1202155241771834e-06,1.518345832824707,0.9927425384521484,0.9927425384521484,0.0,50.661251068115234,28.0,42202.53125,0.0,603.9259033203125,1.0,281.24267578125,283.9549865722656,295.4133605957031,298.1333923339844,293.1499938964844,293.1499938964844,280.95001220703125,31742.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228143453598022,1.0,0.0,0.0,3.725008010864258,3.725031852722168,9.258650948140712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.75732421875,0.0,1585.71728515625,1895.4371337890625,0.0,2681.661865234375,0.9190142154693604,1.0,0.0,3.0,1.0,0.0
18175080,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9156487584114076,0.2473281919956207,0.222126618027687,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9331454634666444,0.2597714960575104,0.2456116080284118,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.3428438901901245,0.2251872569322586,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8696492910385132,0.2131422460079193,0.2016701698303222,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8021360039710999,0.1654637157917022,0.7442315220832825,285.049560546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518371582031,285.04473876953125,1.0,0.3597388863563537,1.0,1.0,0.0,1.0,-1.9670419692993164,1.967038869857788,3.1202155241771834e-06,1.518345832824707,0.9927425384521484,0.9927425384521484,0.0,50.661251068115234,28.0,42202.53125,0.0,603.9259033203125,1.0,281.24267578125,283.9549865722656,295.4133605957031,298.1333923339844,293.1499938964844,293.1499938964844,280.95001220703125,31742.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228143453598022,1.0,0.0,0.0,3.725008010864258,3.725031852722168,9.258650948140712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.75732421875,0.0,1585.71728515625,1895.4371337890625,0.0,2681.661865234375,0.9190142154693604,1.0,0.0,3.0,1.0,0.0
18175140,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9692403078079224,0.250284731388092,0.2248255163431167,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9840800166130066,0.2631792426109314,0.2487876415252685,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.3530299961566925,0.195097804069519,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9185426235198976,0.2164946496486663,0.2047613561153412,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8429465889930725,0.1679682582616806,0.7548903226852417,284.85601806640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3633728027344,284.8613586425781,1.0,0.3518028855323791,1.0,1.0,0.0,1.0,-1.9545408487319944,1.9545377492904663,3.081321892750566e-06,1.5086523294448853,0.8414406776428223,0.8414406776428223,0.0,44.232120513916016,48.0,42405.79296875,0.0,573.1940307617188,1.0,280.9566955566406,283.7700500488281,295.4481201171875,298.2564697265625,293.1499938964844,293.1499938964844,281.25,40590.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354341387748718,1.0,0.0,0.0,3.59536075592041,3.5953850746154785,8.625380587545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.90380859375,0.0,1507.0587158203125,1895.4371337890625,0.0,2799.087890625,0.895932674407959,1.0,0.0,3.0,1.0,0.0
18175200,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9692403078079224,0.250284731388092,0.2248255163431167,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9840800166130066,0.2631792426109314,0.2487876415252685,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.3530299961566925,0.195097804069519,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9185426235198976,0.2164946496486663,0.2047613561153412,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8429465889930725,0.1679682582616806,0.7548903226852417,284.85601806640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3633728027344,284.8613586425781,1.0,0.3518028855323791,1.0,1.0,0.0,1.0,-1.9545408487319944,1.9545377492904663,3.081321892750566e-06,1.5086523294448853,0.8414406776428223,0.8414406776428223,0.0,44.232120513916016,48.0,42405.79296875,0.0,573.1940307617188,1.0,280.9566955566406,283.7700500488281,295.4481201171875,298.2564697265625,293.1499938964844,293.1499938964844,281.25,40590.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354341387748718,1.0,0.0,0.0,3.59536075592041,3.5953850746154785,8.625380587545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.90380859375,0.0,1507.0587158203125,1895.4371337890625,0.0,2799.087890625,0.895932674407959,1.0,0.0,3.0,1.0,0.0
18175260,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9842548966407776,0.2541351914405823,0.2279002070426941,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973036646842957,0.267232745885849,0.2522984147071838,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9984886646270752,0.3671634197235107,0.1872709542512893,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.937676966190338,0.2203889638185501,0.2081653773784637,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8573591709136963,0.170948252081871,0.767059862613678,285.037353515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4099426269531,285.0360107421875,1.0,0.3543070256710052,1.0,1.0,0.0,1.0,-1.971713662147522,1.9717105627059937,3.134285179839935e-06,1.5216059684753418,0.9817705154418944,0.9817705154418944,0.0,43.32903671264648,68.0,42024.68359375,0.0,582.8064575195312,1.0,281.2427673339844,283.9403991699219,295.3510131835937,298.0525817871094,293.1499938964844,293.1499938964844,280.95001220703125,32376.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236361742019653,1.0,0.0,0.0,3.725369930267334,3.7253940105438232,9.260449473913468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.77197265625,0.0,1590.9744873046875,1895.4371337890625,0.0,2689.288330078125,0.9196460843086244,1.0,0.0,3.0,1.0,0.0
18175320,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9842548966407776,0.2541351914405823,0.2279002070426941,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9973036646842957,0.267232745885849,0.2522984147071838,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9984886646270752,0.3671634197235107,0.1872709542512893,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.937676966190338,0.2203889638185501,0.2081653773784637,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8573591709136963,0.170948252081871,0.767059862613678,285.037353515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4099426269531,285.0360107421875,1.0,0.3543070256710052,1.0,1.0,0.0,1.0,-1.971713662147522,1.9717105627059937,3.134285179839935e-06,1.5216059684753418,0.9817705154418944,0.9817705154418944,0.0,43.32903671264648,68.0,42024.68359375,0.0,582.8064575195312,1.0,281.2427673339844,283.9403991699219,295.3510131835937,298.0525817871094,293.1499938964844,293.1499938964844,280.95001220703125,32376.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236361742019653,1.0,0.0,0.0,3.725369930267334,3.7253940105438232,9.260449473913468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.77197265625,0.0,1590.9744873046875,1895.4371337890625,0.0,2689.288330078125,0.9196460843086244,1.0,0.0,3.0,1.0,0.0
18175380,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9680919647216796,0.2574325799942016,0.2311794757843017,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9833707809448242,0.2709871530532837,0.2560977637767792,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3751716613769531,0.2016784250736236,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9194517731666564,0.2240484058856964,0.211851954460144,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8436126112937927,0.1738439947366714,0.7809725403785706,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43194580078125,284.906005859375,1.0,0.3647015988826751,1.0,1.0,0.0,1.0,-2.018635034561157,2.018631935119629,3.283198338976945e-06,1.55808687210083,0.8782266974449158,0.8782266974449158,0.0,47.07268905639648,88.0,43337.5546875,0.0,631.1517333984375,1.0,280.95660400390625,283.7861328125,295.4081726074219,298.2421264648437,293.1499938964844,293.1499938964844,281.25,38388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369124531745911,1.0,0.0,0.0,3.653891324996948,3.653915882110596,8.908498898563266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.75341796875,0.0,1555.3892822265625,1895.4371337890625,0.0,2812.882568359375,0.907958209514618,1.0,0.0,3.0,1.0,0.0
18175440,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9680919647216796,0.2574325799942016,0.2311794757843017,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9833707809448242,0.2709871530532837,0.2560977637767792,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3751716613769531,0.2016784250736236,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9194517731666564,0.2240484058856964,0.211851954460144,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8436126112937927,0.1738439947366714,0.7809725403785706,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43194580078125,284.906005859375,1.0,0.3647015988826751,1.0,1.0,0.0,1.0,-2.018635034561157,2.018631935119629,3.283198338976945e-06,1.55808687210083,0.8782266974449158,0.8782266974449158,0.0,47.07268905639648,88.0,43337.5546875,0.0,631.1517333984375,1.0,280.95660400390625,283.7861328125,295.4081726074219,298.2421264648437,293.1499938964844,293.1499938964844,281.25,38388.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369124531745911,1.0,0.0,0.0,3.653891324996948,3.653915882110596,8.908498898563266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.75341796875,0.0,1555.3892822265625,1895.4371337890625,0.0,2812.882568359375,0.907958209514618,1.0,0.0,3.0,1.0,0.0
18175500,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9494129419326782,0.2593717575073242,0.2327978014945984,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9666668176651,0.2730646729469299,0.2579984664916992,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3765389919281006,0.214776337146759,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.901449739933014,0.2260391414165496,0.2137014716863632,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8295532464981079,0.1753835380077362,0.7879377007484436,285.06695556640625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4317932128906,285.08172607421875,1.0,0.3722180128097534,1.0,1.0,0.0,1.0,-2.049171209335327,2.04916787147522,3.382150680408813e-06,1.5818332433700562,0.9984893798828124,0.9984893798828124,0.0,50.53071212768555,88.0,43132.078125,0.0,667.3189697265625,1.0,281.2025756835937,283.9596862792969,295.3348083496094,298.0519104003906,293.1499938964844,293.1499938964844,281.25,33114.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317581415176392,1.0,0.0,0.0,3.721349000930786,3.7213730812072754,9.240470149052272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.4365234375,0.0,1591.9957275390625,1895.4371337890625,0.0,2764.818603515625,0.9214522242546082,1.0,0.0,3.0,1.0,0.0
18175560,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9278692603111268,0.2616188526153564,0.2348360270261764,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9462320804595948,0.2753888070583343,0.2602312862873077,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3764752447605133,0.2300570607185363,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8834473490715027,0.2282389104366302,0.2158321589231491,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8144320249557495,0.1770634055137634,0.795857310295105,285.1195983886719,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.42730712890625,285.1234741210937,1.0,0.3810448348522186,1.0,1.0,0.0,1.0,-2.084716558456421,2.084713220596313,3.499350896163378e-06,1.6094756126403809,1.0,1.0,0.0,54.81302261352539,108.0,43703.65625,0.0,711.6138916015625,1.0,281.2427978515625,283.98468017578125,295.3380126953125,298.1236572265625,293.1499938964844,293.1499938964844,280.95001220703125,32617.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316042423248291,1.0,0.0,0.0,3.8052761554718018,3.805301189422608,9.66196921581286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.27685546875,0.0,1686.4932861328125,1895.4371337890625,0.0,2763.384765625,0.9376556873321532,1.0,0.0,3.0,1.0,0.0
18175620,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8796316981315613,0.2652198076248169,0.2387089729309082,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8952668309211731,0.2794435918331146,0.2646521627902984,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9904239773750304,0.3707922995090484,0.261071115732193,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8419772386550903,0.2321354299783706,0.2200819998979568,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7751484513282776,0.1799569576978683,0.8114783763885498,284.9754333496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.39288330078125,284.97637939453125,1.0,0.4013901054859161,1.0,1.0,0.0,1.0,-2.157137393951416,2.1571335792541504,3.745983804037678e-06,1.6664938926696775,0.9952074885368348,0.9952074885368348,0.0,66.9866714477539,126.0,45921.921875,0.0,818.4462280273438,1.0,280.9565124511719,283.79010009765625,295.4014587402344,298.3841552734375,293.1499938964844,293.1499938964844,280.6499938964844,34195.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515224456787109,1.0,0.0,0.0,3.876096248626709,3.876122236251831,1.0024954235632322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.3505859375,0.0,1785.2215576171875,1895.4371337890625,0.0,2949.532470703125,0.9548198580741882,1.0,0.0,3.0,1.0,0.0
18175680,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8796316981315613,0.2652198076248169,0.2387089729309082,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8952668309211731,0.2794435918331146,0.2646521627902984,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9904239773750304,0.3707922995090484,0.261071115732193,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8419772386550903,0.2321354299783706,0.2200819998979568,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7751484513282776,0.1799569576978683,0.8114783763885498,284.9754333496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.39288330078125,284.97637939453125,1.0,0.4013901054859161,1.0,1.0,0.0,1.0,-2.157137393951416,2.1571335792541504,3.745983804037678e-06,1.6664938926696775,0.9952074885368348,0.9952074885368348,0.0,66.9866714477539,126.0,45921.921875,0.0,818.4462280273438,1.0,280.9565124511719,283.79010009765625,295.4014587402344,298.3841552734375,293.1499938964844,293.1499938964844,280.6499938964844,34195.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515224456787109,1.0,0.0,0.0,3.876096248626709,3.876122236251831,1.0024954235632322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.3505859375,0.0,1785.2215576171875,1895.4371337890625,0.0,2949.532470703125,0.9548198580741882,1.0,0.0,3.0,1.0,0.0
18175740,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258222937583923,0.2680171132087707,0.2420104593038559,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8395044207572937,0.2827704548835754,0.2686384916305542,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9169104695320128,0.365967720746994,0.2574314475059509,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913873791694641,0.2353391051292419,0.2239581495523452,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288593053817749,0.1822226643562317,0.8256543278694153,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648376464844,1.0,0.4206986129283905,1.0,1.0,0.0,1.0,-2.181891918182373,2.1818878650665283,3.831667527265381e-06,1.6855651140213013,0.8674416542053223,0.8674416542053223,0.0,86.36921691894531,114.0,46760.015625,0.0,913.7816772460938,1.0,280.6568603515625,283.6596069335937,295.3747253417969,298.4449462890625,293.1499938964844,293.1499938964844,280.95001220703125,40650.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692870140075684,1.0,0.0,0.0,3.714151382446289,3.714176893234253,9.204759976455534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.04931640625,0.0,1641.124267578125,1895.4371337890625,0.0,3116.1220703125,0.9230509400367736,1.0,0.0,3.0,1.0,0.0
18175800,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258222937583923,0.2680171132087707,0.2420104593038559,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8395044207572937,0.2827704548835754,0.2686384916305542,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9169104695320128,0.365967720746994,0.2574314475059509,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7913873791694641,0.2353391051292419,0.2239581495523452,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288593053817749,0.1822226643562317,0.8256543278694153,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648376464844,1.0,0.4206986129283905,1.0,1.0,0.0,1.0,-2.181891918182373,2.1818878650665283,3.831667527265381e-06,1.6855651140213013,0.8674416542053223,0.8674416542053223,0.0,86.36921691894531,114.0,46760.015625,0.0,913.7816772460938,1.0,280.6568603515625,283.6596069335937,295.3747253417969,298.4449462890625,293.1499938964844,293.1499938964844,280.95001220703125,40650.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692870140075684,1.0,0.0,0.0,3.714151382446289,3.714176893234253,9.204759976455534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.04931640625,0.0,1641.124267578125,1895.4371337890625,0.0,3116.1220703125,0.9230509400367736,1.0,0.0,3.0,1.0,0.0
18175860,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141427636146545,0.2721849083900451,0.2456257939338684,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276957869529724,0.2870243787765503,0.2726308107376098,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8968384265899658,0.3663387596607208,0.2570729553699493,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7796872854232788,0.2392872869968414,0.2277141511440277,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188238501548767,0.1850460320711136,0.838675320148468,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.05352783203125,1.0,0.4298691749572754,1.0,1.0,0.0,1.0,-2.210745096206665,2.2107410430908203,3.933058906113729e-06,1.7079180479049685,1.0,1.0,0.0,94.19883728027344,102.0,46511.7421875,0.0,971.3828735351562,1.0,280.9435119628906,283.8417663574219,295.27496337890625,298.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,33118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612385988235474,1.0,0.0,0.0,3.835351705551148,3.835376977920532,9.815302064453135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.640625,0.0,1726.669677734375,1895.4371337890625,0.0,3040.6220703125,0.9448668360710144,1.0,0.0,3.0,1.0,0.0
18175920,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141427636146545,0.2721849083900451,0.2456257939338684,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276957869529724,0.2870243787765503,0.2726308107376098,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8968384265899658,0.3663387596607208,0.2570729553699493,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7796872854232788,0.2392872869968414,0.2277141511440277,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188238501548767,0.1850460320711136,0.838675320148468,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.05352783203125,1.0,0.4298691749572754,1.0,1.0,0.0,1.0,-2.210745096206665,2.2107410430908203,3.933058906113729e-06,1.7079180479049685,1.0,1.0,0.0,94.19883728027344,102.0,46511.7421875,0.0,971.3828735351562,1.0,280.9435119628906,283.8417663574219,295.27496337890625,298.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,33118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612385988235474,1.0,0.0,0.0,3.835351705551148,3.835376977920532,9.815302064453135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.640625,0.0,1726.669677734375,1895.4371337890625,0.0,3040.6220703125,0.9448668360710144,1.0,0.0,3.0,1.0,0.0
