time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191426396369934,0.2757860422134399,0.2490723729133606,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327099084854126,0.2909649610519409,0.2764916718006134,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8995181918144226,0.3675561547279358,0.2579262554645538,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853249907493591,0.242986649274826,0.2313229441642761,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233729958534241,0.1877385824918747,0.851107656955719,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3901672363281,284.9029541015625,1.0,0.433387279510498,1.0,1.0,0.0,1.0,-2.239820718765259,2.239816665649414,4.036855898448266e-06,1.730555295944214,0.9112383127212524,0.9112383127212524,0.0,94.39173889160156,90.0,47749.54296875,0.0,1001.476318359375,1.0,280.6568298339844,283.6649475097656,295.3231811523437,298.4324951171875,293.1499938964844,293.1499938964844,280.3500061035156,37712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746222853660583,1.0,0.0,0.0,3.791148185729981,3.791173934936523,9.590357876732014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.74072265625,0.0,1709.255126953125,1895.4371337890625,0.0,3166.16455078125,0.9378573298454284,1.0,0.0,3.0,1.0,0.0
18176040,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191426396369934,0.2757860422134399,0.2490723729133606,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8327099084854126,0.2909649610519409,0.2764916718006134,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8995181918144226,0.3675561547279358,0.2579262554645538,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853249907493591,0.242986649274826,0.2313229441642761,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233729958534241,0.1877385824918747,0.851107656955719,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3901672363281,284.9029541015625,1.0,0.433387279510498,1.0,1.0,0.0,1.0,-2.239820718765259,2.239816665649414,4.036855898448266e-06,1.730555295944214,0.9112383127212524,0.9112383127212524,0.0,94.39173889160156,90.0,47749.54296875,0.0,1001.476318359375,1.0,280.6568298339844,283.6649475097656,295.3231811523437,298.4324951171875,293.1499938964844,293.1499938964844,280.3500061035156,37712.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746222853660583,1.0,0.0,0.0,3.791148185729981,3.791173934936523,9.590357876732014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.74072265625,0.0,1709.255126953125,1895.4371337890625,0.0,3166.16455078125,0.9378573298454284,1.0,0.0,3.0,1.0,0.0
18176100,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8248680233955383,0.2774438261985779,0.2505187690258026,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8386285901069641,0.2928216755390167,0.2781942784786224,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9051414728164672,0.3682045936584472,0.258316159248352,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7916526198387146,0.2447368055582046,0.2329230606555938,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7285096049308777,0.1890111416578292,0.8565323948860168,284.8043212890625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3900451660156,284.80224609375,1.0,0.433616429567337,1.0,1.0,0.0,1.0,-2.2525105476379395,2.2525064945220947,4.082561645191163e-06,1.7404078245162964,0.8174551129341125,0.8174551129341125,0.0,92.78174591064452,90.0,48446.73046875,0.0,1008.3197631835938,1.0,280.3973999023437,283.5482482910156,295.3417358398437,298.5678405761719,293.1499938964844,293.1499938964844,280.3500061035156,42357.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829033374786377,1.0,0.0,0.0,3.6743202209472656,3.6743454933166495,9.00839211226412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.732421875,0.0,1608.2777099609375,1895.4371337890625,0.0,3243.782958984375,0.9123668670654296,1.0,0.0,3.0,1.0,0.0
18176160,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8326616287231445,0.2792189717292785,0.2518925368785858,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8468070030212402,0.2947523891925812,0.2798236012458801,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9139230251312256,0.3690258264541626,0.2587000131607055,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8002122044563293,0.2465461194515228,0.2344532907009124,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7354564070701599,0.1903314143419265,0.8616712093353271,284.8797302246094,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.390625,284.8873596191406,1.0,0.4330988228321075,1.0,1.0,0.0,1.0,-2.2645888328552246,2.26458477973938,4.126280600758037e-06,1.7497637271881104,0.8294512033462524,0.8294512033462524,0.0,90.28047943115234,78.0,48254.09375,0.0,1011.1473999023438,1.0,280.3578491210937,283.6325378417969,295.3005676269531,298.4544982910156,293.1499938964844,293.1499938964844,280.6499938964844,42055.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846180438995361,1.0,0.0,0.0,3.5164358615875244,3.5164594650268555,8.250849532487337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8896484375,0.0,1433.2373046875,1895.4371337890625,0.0,3259.842041015625,0.8817999958992004,1.0,0.0,3.0,1.0,0.0
18176220,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.859325110912323,0.2840369045734405,0.2555762231349945,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746562600135803,0.2995874583721161,0.2837768495082855,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.946267306804657,0.3720456659793854,0.2602860629558563,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265091776847839,0.251002699136734,0.2380872666835785,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588621973991394,0.1936897337436676,0.8741350173950195,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.403076171875,285.0404357910156,1.0,0.4307847917079925,1.0,1.0,0.0,1.0,-2.2949976921081543,2.2949934005737305,4.237324901623651e-06,1.7732518911361694,0.9684102535247804,0.9684102535247804,0.0,82.47119903564453,66.0,48251.28125,0.0,1012.4039916992188,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,32311.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744890689849854,1.0,0.0,0.0,3.6833863258361816,3.683410167694092,9.052902782968886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.45166015625,0.0,1542.7789306640625,1895.4371337890625,0.0,3164.91552734375,0.9101077914237976,1.0,0.0,3.0,1.0,0.0
18176280,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.859325110912323,0.2840369045734405,0.2555762231349945,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746562600135803,0.2995874583721161,0.2837768495082855,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.946267306804657,0.3720456659793854,0.2602860629558563,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265091776847839,0.251002699136734,0.2380872666835785,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588621973991394,0.1936897337436676,0.8741350173950195,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.403076171875,285.0404357910156,1.0,0.4307847917079925,1.0,1.0,0.0,1.0,-2.2949976921081543,2.2949934005737305,4.237324901623651e-06,1.7732518911361694,0.9684102535247804,0.9684102535247804,0.0,82.47119903564453,66.0,48251.28125,0.0,1012.4039916992188,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,32311.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744890689849854,1.0,0.0,0.0,3.6833863258361816,3.683410167694092,9.052902782968886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.45166015625,0.0,1542.7789306640625,1895.4371337890625,0.0,3164.91552734375,0.9101077914237976,1.0,0.0,3.0,1.0,0.0
18176340,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996530175209045,0.2880557775497436,0.259044885635376,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171621203422546,0.3039657473564148,0.2876760959625244,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868376851081848,0.3743315935134887,0.2617676258087158,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.863417387008667,0.255093365907669,0.241691306233406,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946586012840271,0.1968291699886322,0.886808454990387,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080505371094,284.91436767578125,1.0,0.4273088574409485,1.0,1.0,0.0,1.0,-2.325186252593994,2.3251819610595703,4.349347364041023e-06,1.7967045307159424,0.8730658292770386,0.8730658292770386,0.0,73.10460662841797,54.0,49425.46484375,0.0,1007.1723022460938,1.0,280.35711669921875,283.6235656738281,295.2963562011719,298.50372314453125,293.1499938964844,293.1499938964844,280.6499938964844,38088.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870019316673279,1.0,0.0,0.0,3.6130220890045166,3.613046169281006,8.710329097993963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.21533203125,0.0,1507.8878173828125,1895.4371337890625,0.0,3282.1591796875,0.8988005518913269,1.0,0.0,3.0,1.0,0.0
18176400,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8996530175209045,0.2880557775497436,0.259044885635376,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171621203422546,0.3039657473564148,0.2876760959625244,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868376851081848,0.3743315935134887,0.2617676258087158,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.863417387008667,0.255093365907669,0.241691306233406,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946586012840271,0.1968291699886322,0.886808454990387,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080505371094,284.91436767578125,1.0,0.4273088574409485,1.0,1.0,0.0,1.0,-2.325186252593994,2.3251819610595703,4.349347364041023e-06,1.7967045307159424,0.8730658292770386,0.8730658292770386,0.0,73.10460662841797,54.0,49425.46484375,0.0,1007.1723022460938,1.0,280.35711669921875,283.6235656738281,295.2963562011719,298.50372314453125,293.1499938964844,293.1499938964844,280.6499938964844,38088.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870019316673279,1.0,0.0,0.0,3.6130220890045166,3.613046169281006,8.710329097993963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.21533203125,0.0,1507.8878173828125,1895.4371337890625,0.0,3282.1591796875,0.8988005518913269,1.0,0.0,3.0,1.0,0.0
18176460,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9588783383369446,0.2921124696731567,0.2624543607234955,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9759120345115662,0.3083076477050781,0.2914796471595764,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3812769949436188,0.2355712801218032,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.916356921195984,0.2593095302581787,0.2451923340559005,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.839811384677887,0.2000108361244201,0.8989089727401733,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188537597656,285.0396423339844,1.0,0.4221015274524688,1.0,1.0,0.0,1.0,-2.3436944484710693,2.343690156936645,4.420919594849693e-06,1.8122594356536863,0.9970055222511292,0.9970055222511292,0.0,63.65660858154297,74.0,49154.16015625,0.0,979.5325317382812,1.0,280.6428527832031,283.7504272460937,295.2393493652344,298.36138916015625,293.1499938964844,293.1499938964844,280.3500061035156,32290.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801924586296082,1.0,0.0,0.0,3.772402286529541,3.772426843643189,9.49574996411684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5751953125,0.0,1644.9725341796875,1895.4371337890625,0.0,3218.384033203125,0.9299675822257996,1.0,0.0,3.0,1.0,0.0
18176520,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9588783383369446,0.2921124696731567,0.2624543607234955,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9759120345115662,0.3083076477050781,0.2914796471595764,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3812769949436188,0.2355712801218032,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.916356921195984,0.2593095302581787,0.2451923340559005,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.839811384677887,0.2000108361244201,0.8989089727401733,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188537597656,285.0396423339844,1.0,0.4221015274524688,1.0,1.0,0.0,1.0,-2.3436944484710693,2.343690156936645,4.420919594849693e-06,1.8122594356536863,0.9970055222511292,0.9970055222511292,0.0,63.65660858154297,74.0,49154.16015625,0.0,979.5325317382812,1.0,280.6428527832031,283.7504272460937,295.2393493652344,298.36138916015625,293.1499938964844,293.1499938964844,280.3500061035156,32290.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801924586296082,1.0,0.0,0.0,3.772402286529541,3.772426843643189,9.49574996411684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5751953125,0.0,1644.9725341796875,1895.4371337890625,0.0,3218.384033203125,0.9299675822257996,1.0,0.0,3.0,1.0,0.0
18176580,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9615967273712158,0.2955725789070129,0.2655381262302398,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9786295890808104,0.3122108280658722,0.2951946258544922,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.3883696496486664,0.2364113330841064,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9199005961418152,0.2625655829906463,0.2485481947660446,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8423188924789429,0.2023607790470123,0.9106733798980712,284.8918762207031,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41900634765625,284.8999328613281,1.0,0.4263758063316345,1.0,1.0,0.0,1.0,-2.3633809089660645,2.363376379013061,4.491398613026831e-06,1.8253463506698608,0.8891758322715759,0.8891758322715759,0.0,64.37596893310547,94.0,50248.27734375,0.0,1006.3987426757812,1.0,280.3566589355469,283.5858459472656,295.29571533203125,298.5478820800781,293.1499938964844,293.1499938964844,280.6499938964844,38153.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922697305679321,1.0,0.0,0.0,3.708374977111816,3.708400011062622,9.176151252177078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.6845703125,0.0,1615.456787109375,1895.4371337890625,0.0,3331.42724609375,0.9197513461112976,1.0,0.0,3.0,1.0,0.0
18176640,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9615967273712158,0.2955725789070129,0.2655381262302398,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9786295890808104,0.3122108280658722,0.2951946258544922,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.3883696496486664,0.2364113330841064,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9199005961418152,0.2625655829906463,0.2485481947660446,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8423188924789429,0.2023607790470123,0.9106733798980712,284.8918762207031,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41900634765625,284.8999328613281,1.0,0.4263758063316345,1.0,1.0,0.0,1.0,-2.3633809089660645,2.363376379013061,4.491398613026831e-06,1.8253463506698608,0.8891758322715759,0.8891758322715759,0.0,64.37596893310547,94.0,50248.27734375,0.0,1006.3987426757812,1.0,280.3566589355469,283.5858459472656,295.29571533203125,298.5478820800781,293.1499938964844,293.1499938964844,280.6499938964844,38153.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922697305679321,1.0,0.0,0.0,3.708374977111816,3.708400011062622,9.176151252177078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.6845703125,0.0,1615.456787109375,1895.4371337890625,0.0,3331.42724609375,0.9197513461112976,1.0,0.0,3.0,1.0,0.0
18176700,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.945877194404602,0.2974921464920044,0.2671793699264526,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9644163846969604,0.3140978813171386,0.2970182001590729,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.3906311094760895,0.2489785104990005,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9045042991638184,0.2642646133899688,0.250168114900589,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8303340673446655,0.2035230845212936,0.9161828756332396,285.05474853515625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4193725585937,285.064697265625,1.0,0.4310231804847717,1.0,1.0,0.0,1.0,-2.376270055770874,2.376265525817871,4.5416122702590656e-06,1.8359572887420648,1.0,1.0,0.0,67.79351043701172,94.0,49798.66015625,0.0,1040.463623046875,1.0,280.603759765625,283.75115966796875,295.23516845703125,298.3569030761719,293.1499938964844,293.1499938964844,280.6499938964844,33406.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866940140724182,1.0,0.0,0.0,3.768104314804077,3.7681288719177246,9.474124453845434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.1279296875,0.0,1648.5487060546875,1895.4371337890625,0.0,3279.27685546875,0.93188214302063,1.0,0.0,3.0,1.0,0.0
18176760,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9341309666633606,0.2996674180030823,0.2691568732261657,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.953195869922638,0.3162031769752502,0.2990351915359497,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9990000128746032,0.3916740119457245,0.2591592669486999,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8943347930908203,0.2661348283290863,0.2519838809967041,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.82173752784729,0.2048050016164779,0.9222596883773804,285.0936279296875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4201965332031,285.0964660644531,1.0,0.4374264478683471,1.0,1.0,0.0,1.0,-2.4027724266052246,2.4027678966522217,4.64316099169082e-06,1.856369614601136,1.0,1.0,0.0,71.16094970703125,112.0,50259.85546875,0.0,1083.2760009765625,1.0,280.64337158203125,283.7716369628906,295.2476806640625,298.4322204589844,293.1499938964844,293.1499938964844,280.3500061035156,33173.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856445550918579,1.0,0.0,0.0,3.8368215560913086,3.836846828460693,9.822825859373552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4755859375,0.0,1728.8876953125,1895.4371337890625,0.0,3269.453125,0.9451786279678344,1.0,0.0,3.0,1.0,0.0
18176820,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8926558494567871,0.3028015494346618,0.2727216184139251,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9093844890594482,0.3195725679397583,0.3028995990753174,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9776731729507446,0.3888286650180816,0.2730132937431335,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8580806255340576,0.2691068351268768,0.2554551064968109,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7885326147079468,0.2066997289657592,0.9337928295135498,284.9377746582031,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4098205566406,284.93804931640625,1.0,0.4520966708660126,1.0,1.0,0.0,1.0,-2.4451706409454346,2.4451658725738525,4.808856374438619e-06,1.889453768730164,0.96463805437088,0.96463805437088,0.0,82.84027099609375,130.0,52143.44921875,0.0,1180.40234375,1.0,280.35504150390625,283.5741882324219,295.3238830566406,298.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,35402.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010348320007324,1.0,0.0,0.0,3.871929883956909,3.8719561100006095,1.0003413990489207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.79296875,0.0,1789.63330078125,1895.4371337890625,0.0,3413.228515625,0.9544875025749208,1.0,0.0,3.0,1.0,0.0
18176880,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8926558494567871,0.3028015494346618,0.2727216184139251,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9093844890594482,0.3195725679397583,0.3028995990753174,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9776731729507446,0.3888286650180816,0.2730132937431335,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8580806255340576,0.2691068351268768,0.2554551064968109,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7885326147079468,0.2066997289657592,0.9337928295135498,284.9377746582031,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4098205566406,284.93804931640625,1.0,0.4520966708660126,1.0,1.0,0.0,1.0,-2.4451706409454346,2.4451658725738525,4.808856374438619e-06,1.889453768730164,0.96463805437088,0.96463805437088,0.0,82.84027099609375,130.0,52143.44921875,0.0,1180.40234375,1.0,280.35504150390625,283.5741882324219,295.3238830566406,298.6916809082031,293.1499938964844,293.1499938964844,280.04998779296875,35402.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010348320007324,1.0,0.0,0.0,3.871929883956909,3.8719561100006095,1.0003413990489207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.79296875,0.0,1789.63330078125,1895.4371337890625,0.0,3413.228515625,0.9544875025749208,1.0,0.0,3.0,1.0,0.0
18176940,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8496754765510559,0.3050509393215179,0.2753939032554626,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.864798367023468,0.3221733570098877,0.3060604035854339,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.922260046005249,0.3868216276168823,0.2716445326805115,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8193223476409912,0.2713321447372436,0.2582731544971466,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7504873871803284,0.2078300863504409,0.942379117012024,284.871826171875,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.8775329589844,1.0,0.4670881628990173,1.0,1.0,0.0,1.0,-2.46546483039856,2.4654598236083984,4.889050615020096e-06,1.905196070671081,0.8618055582046509,0.8618055582046509,0.0,99.45999908447266,133.0,52892.17578125,0.0,1273.49560546875,1.0,280.0570983886719,283.4925842285156,295.3187255859375,298.75537109375,293.1499938964844,293.1499938964844,280.3500061035156,40759.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913087785243988,1.0,0.0,0.0,3.673978567123413,3.6740036010742174,9.006716936710291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.31201171875,0.0,1595.8514404296875,1895.4371337890625,0.0,3525.2373046875,0.9147153496742249,1.0,0.0,3.0,1.0,0.0
18177000,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8496754765510559,0.3050509393215179,0.2753939032554626,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.864798367023468,0.3221733570098877,0.3060604035854339,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.922260046005249,0.3868216276168823,0.2716445326805115,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8193223476409912,0.2713321447372436,0.2582731544971466,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7504873871803284,0.2078300863504409,0.942379117012024,284.871826171875,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.8775329589844,1.0,0.4670881628990173,1.0,1.0,0.0,1.0,-2.46546483039856,2.4654598236083984,4.889050615020096e-06,1.905196070671081,0.8618055582046509,0.8618055582046509,0.0,99.45999908447266,133.0,52892.17578125,0.0,1273.49560546875,1.0,280.0570983886719,283.4925842285156,295.3187255859375,298.75537109375,293.1499938964844,293.1499938964844,280.3500061035156,40759.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913087785243988,1.0,0.0,0.0,3.673978567123413,3.6740036010742174,9.006716936710291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.31201171875,0.0,1595.8514404296875,1895.4371337890625,0.0,3525.2373046875,0.9147153496742249,1.0,0.0,3.0,1.0,0.0
18177060,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8312028050422668,0.3086075782775879,0.2786543071269989,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8452509641647339,0.3256635963916778,0.3095133304595947,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.895964503288269,0.3878030180931091,0.272178053855896,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.800653874874115,0.2742679417133331,0.2612480819225311,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.733608067035675,0.2094493359327316,0.9508281946182252,285.0421142578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39166259765625,285.041259765625,1.0,0.4777428209781647,1.0,1.0,0.0,1.0,-2.48789119720459,2.4878861904144287,4.978093329555122e-06,1.922401070594788,1.0,1.0,0.0,110.65457153320312,121.0,52723.91796875,0.0,1348.3719482421875,1.0,280.34344482421875,283.6531982421875,295.2645263671875,298.6078491210937,293.1499938964844,293.1499938964844,280.04998779296875,32823.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904188334941864,1.0,0.0,0.0,3.808737993240357,3.808763027191162,9.679556569608394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.626953125,0.0,1692.2464599609375,1895.4371337890625,0.0,3442.59375,0.9387423396110536,1.0,0.0,3.0,1.0,0.0
18177120,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8312028050422668,0.3086075782775879,0.2786543071269989,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8452509641647339,0.3256635963916778,0.3095133304595947,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.895964503288269,0.3878030180931091,0.272178053855896,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.800653874874115,0.2742679417133331,0.2612480819225311,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.733608067035675,0.2094493359327316,0.9508281946182252,285.0421142578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39166259765625,285.041259765625,1.0,0.4777428209781647,1.0,1.0,0.0,1.0,-2.48789119720459,2.4878861904144287,4.978093329555122e-06,1.922401070594788,1.0,1.0,0.0,110.65457153320312,121.0,52723.91796875,0.0,1348.3719482421875,1.0,280.34344482421875,283.6531982421875,295.2645263671875,298.6078491210937,293.1499938964844,293.1499938964844,280.04998779296875,32823.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904188334941864,1.0,0.0,0.0,3.808737993240357,3.808763027191162,9.679556569608394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.626953125,0.0,1692.2464599609375,1895.4371337890625,0.0,3442.59375,0.9387423396110536,1.0,0.0,3.0,1.0,0.0
18177180,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8296593427658081,0.3102662563323974,0.2804786562919616,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.843582272529602,0.327453076839447,0.311466634273529,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8927149176597595,0.3882564604282379,0.2727029025554657,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7989566922187805,0.2757691144943237,0.2629036009311676,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7318474650382996,0.2102401405572891,0.9553205966949464,284.8907165527344,284.95001220703125,297.3959350585937,292.2938842773437,297.3947448730469,297.3878173828125,284.88726806640625,1.0,0.4805053174495697,1.0,1.0,0.0,1.0,-2.5004541873931885,2.500449180603028,5.02857528772438e-06,1.9321630001068115,0.9089829325675964,0.9089829325675964,0.0,112.83588409423828,121.0,53900.75,0.0,1373.4473876953125,1.0,280.0818786621094,283.4775695800781,295.3390197753906,298.8489990234375,293.1499938964844,293.1499938964844,280.04998779296875,36595.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129555225372314,1.0,0.0,0.0,3.799601793289185,3.799627542495728,9.633175750423106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.4853515625,0.0,1710.702880859375,1895.4371337890625,0.0,3524.011962890625,0.937669038772583,1.0,0.0,3.0,1.0,0.0
18177240,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8304101228713989,0.311235100030899,0.2813723981380462,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8444173336029053,0.3285413682460785,0.312522679567337,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8927870988845825,0.3884455859661102,0.2728409171104431,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7998009324073792,0.2766717374324798,0.2637858092784881,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.732278048992157,0.2106736004352569,0.9574042558670044,284.90045166015625,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3834533691406,284.9041442871094,1.0,0.4813238680362701,1.0,1.0,0.0,1.0,-2.506528377532959,2.506523370742798,5.05302477904479e-06,1.936856150627136,0.8997419476509094,0.8997419476509094,0.0,113.07610321044922,109.0,53907.69140625,0.0,1382.17529296875,1.0,280.0562438964844,283.4914855957031,295.335693359375,298.8188781738281,293.1499938964844,293.1499938964844,280.3500061035156,38010.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154966473579408,1.0,0.0,0.0,3.747258901596069,3.747284412384033,9.36959281716554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.73046875,0.0,1659.5316162109375,1895.4371337890625,0.0,3547.542236328125,0.928402543067932,1.0,0.0,3.0,1.0,0.0
18177300,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8338840007781982,0.3128697872161865,0.2825430333614349,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8480530977249146,0.3301761150360107,0.3138365745544433,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8959092497825623,0.3891282379627228,0.2730876803398132,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8034670352935791,0.2780254781246185,0.2648666799068451,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7349537014961243,0.2113928794860839,0.959855854511261,285.0479431152344,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3822021484375,285.0555419921875,1.0,0.4814185798168182,1.0,1.0,0.0,1.0,-2.5140509605407715,2.5140459537506104,5.083226369606564e-06,1.942586064338684,1.0,1.0,0.0,112.01197052001952,109.0,53306.9453125,0.0,1387.20458984375,1.0,280.3045349121094,283.6496276855469,295.282470703125,298.6239929199219,293.1499938964844,293.1499938964844,280.3500061035156,33779.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098354578018188,1.0,0.0,0.0,3.797662258148194,3.797687292098999,9.623342975828564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2197265625,0.0,1686.4537353515625,1895.4371337890625,0.0,3495.076904296875,0.9386276602745056,1.0,0.0,3.0,1.0,0.0
18177360,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8398174047470093,0.314782053232193,0.2840964794158935,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8541497588157654,0.332014262676239,0.3154195845127105,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.901817500591278,0.3900759816169739,0.2736279666423797,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8094714283943176,0.2795423567295074,0.2661622166633606,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7396466135978699,0.2122552394866943,0.9630869030952454,285.05084228515625,284.95001220703125,297.4707336425781,292.31451416015625,297.4590759277344,297.38397216796875,285.0413513183594,1.0,0.4807621240615845,0.893825888633728,0.893825888633728,0.2000000029802322,1.0,-2.523889541625977,2.1950430870056152,0.3288463950157165,1.6228047609329224,1.0,1.0,0.0,109.77332305908205,97.0,52470.4296875,0.0,1388.7587890625,1.0,280.3435363769531,283.61163330078125,295.2964172363281,298.67926025390625,293.1499938964844,293.1499938964844,280.04998779296875,33545.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908053994178772,1.0,0.0,0.0,3.858065366744995,3.858090877532959,9.931902695825556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.298828125,0.0,1757.7955322265625,1895.4371337890625,0.0,3478.534912109375,0.9502527713775636,1.0,0.0,3.0,1.0,0.0
18177420,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8545754551887512,0.3168571889400482,0.2861615717411041,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8697178363800049,0.3343952298164367,0.317777007818222,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9178732633590698,0.3902189135551452,0.27389657497406,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.823543906211853,0.2814238965511322,0.2680168151855469,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7517158389091492,0.2130872905254364,0.9668935537338256,284.7815246582031,284.95001220703125,297.5242004394531,292.33135986328125,297.4478454589844,297.3710021972656,284.7886962890625,1.0,0.477430135011673,0.6814777255058289,0.6814777255058289,0.6000000238418579,1.0,-2.5363426208496094,1.2676022052764893,1.2687402963638306,0.6948872208595276,0.7777560353279114,0.7777560353279114,0.0,103.72444152832033,85.0,47871.8984375,0.0,1375.693359375,1.0,280.05718994140625,283.3312072753906,295.29229736328125,298.5199890136719,293.1499938964844,293.1499938964844,280.3500061035156,47746.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060762524604796,1.0,0.0,0.0,3.4841041564941406,3.484128713607788,8.099823958218622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6103515625,0.0,1440.2088623046875,1895.4371337890625,0.0,3460.15478515625,0.8774062991142273,1.0,0.0,3.0,1.0,0.0
18177480,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8545754551887512,0.3168571889400482,0.2861615717411041,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8697178363800049,0.3343952298164367,0.317777007818222,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9178732633590698,0.3902189135551452,0.27389657497406,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.823543906211853,0.2814238965511322,0.2680168151855469,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7517158389091492,0.2130872905254364,0.9668935537338256,284.7815246582031,284.95001220703125,297.5242004394531,292.33135986328125,297.4478454589844,297.3710021972656,284.7886962890625,1.0,0.477430135011673,0.6814777255058289,0.6814777255058289,0.6000000238418579,1.0,-2.5363426208496094,1.2676022052764893,1.2687402963638306,0.6948872208595276,0.7777560353279114,0.7777560353279114,0.0,103.72444152832033,85.0,47871.8984375,0.0,1375.693359375,1.0,280.05718994140625,283.3312072753906,295.29229736328125,298.5199890136719,293.1499938964844,293.1499938964844,280.3500061035156,47746.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060762524604796,1.0,0.0,0.0,3.4841041564941406,3.484128713607788,8.099823958218622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.6103515625,0.0,1440.2088623046875,1895.4371337890625,0.0,3460.15478515625,0.8774062991142273,1.0,0.0,3.0,1.0,0.0
18177540,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.880559504032135,0.3201965391635895,0.2884082198143005,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8965664505958557,0.3375807404518127,0.3201123774051666,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9477288126945496,0.3915096521377563,0.2742302417755127,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8466832637786865,0.2839334905147552,0.269768625497818,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7731542587280273,0.2143723666667938,0.9699819684028624,284.9236755371094,284.95001220703125,297.57794189453125,292.3498229980469,297.4421081542969,297.36968994140625,284.9242858886719,1.0,0.4725529849529266,0.4691295325756073,0.4691295325756073,1.0,1.0,-2.5480520725250244,0.8807660937309265,1.667286038398743,0.305656760931015,0.8337464332580566,0.8337464332580566,0.0,94.71215057373048,73.0,45024.1171875,0.0,1352.0482177734375,1.0,280.34033203125,283.4682312011719,295.2042236328125,298.12188720703125,293.1499938964844,293.1499938964844,280.6499938964844,38220.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710092902183533,1.0,0.0,0.0,3.4384381771087646,3.4384605884552,7.888887125773181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.81982421875,0.0,1325.9384765625,1895.4371337890625,0.0,3132.278076171875,0.8597642779350281,1.0,0.0,3.0,1.0,0.0
18177600,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.880559504032135,0.3201965391635895,0.2884082198143005,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8965664505958557,0.3375807404518127,0.3201123774051666,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9477288126945496,0.3915096521377563,0.2742302417755127,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8466832637786865,0.2839334905147552,0.269768625497818,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7731542587280273,0.2143723666667938,0.9699819684028624,284.9236755371094,284.95001220703125,297.57794189453125,292.3498229980469,297.4421081542969,297.36968994140625,284.9242858886719,1.0,0.4725529849529266,0.4691295325756073,0.4691295325756073,1.0,1.0,-2.5480520725250244,0.8807660937309265,1.667286038398743,0.305656760931015,0.8337464332580566,0.8337464332580566,0.0,94.71215057373048,73.0,45024.1171875,0.0,1352.0482177734375,1.0,280.34033203125,283.4682312011719,295.2042236328125,298.12188720703125,293.1499938964844,293.1499938964844,280.6499938964844,38220.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710092902183533,1.0,0.0,0.0,3.4384381771087646,3.4384605884552,7.888887125773181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.81982421875,0.0,1325.9384765625,1895.4371337890625,0.0,3132.278076171875,0.8597642779350281,1.0,0.0,3.0,1.0,0.0
18177660,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.92304790019989,0.3242257535457611,0.2914624214172363,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9416160583496094,0.341388076543808,0.323120653629303,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9873396754264832,0.3935457170009613,0.2752046883106231,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8841070532798767,0.2869763970375061,0.2720776498317718,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8075008988380432,0.2161329835653305,0.9752587080001832,285.0530090332031,284.95001220703125,297.6319885253906,292.3697814941406,297.4683532714844,297.37567138671875,285.0519104003906,1.0,0.4671348333358764,0.502321720123291,0.502321720123291,1.0,1.0,-2.565618991851806,0.9317598938941956,1.6338590383529663,0.3524675369262695,0.9652277231216432,0.9652277231216432,0.0,83.98341369628906,61.0,44816.30078125,0.0,1327.41259765625,1.0,280.64031982421875,283.6049194335937,295.2587585449219,298.0848083496094,293.1499938964844,293.1499938964844,280.3500061035156,31364.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444257974624634,1.0,0.0,0.0,3.615024328231812,3.615047216415405,8.719985089555848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.75439453125,0.0,1460.251708984375,1895.4371337890625,0.0,2883.092041015625,0.8942692279815674,1.0,0.0,3.0,1.0,0.0
18177720,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.92304790019989,0.3242257535457611,0.2914624214172363,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9416160583496094,0.341388076543808,0.323120653629303,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9873396754264832,0.3935457170009613,0.2752046883106231,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8841070532798767,0.2869763970375061,0.2720776498317718,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8075008988380432,0.2161329835653305,0.9752587080001832,285.0530090332031,284.95001220703125,297.6319885253906,292.3697814941406,297.4683532714844,297.37567138671875,285.0519104003906,1.0,0.4671348333358764,0.502321720123291,0.502321720123291,1.0,1.0,-2.565618991851806,0.9317598938941956,1.6338590383529663,0.3524675369262695,0.9652277231216432,0.9652277231216432,0.0,83.98341369628906,61.0,44816.30078125,0.0,1327.41259765625,1.0,280.64031982421875,283.6049194335937,295.2587585449219,298.0848083496094,293.1499938964844,293.1499938964844,280.3500061035156,31364.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444257974624634,1.0,0.0,0.0,3.615024328231812,3.615047216415405,8.719985089555848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.75439453125,0.0,1460.251708984375,1895.4371337890625,0.0,2883.092041015625,0.8942692279815674,1.0,0.0,3.0,1.0,0.0
18177780,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9819074273109436,0.3270044028759002,0.2938415706157684,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9956315159797668,0.3445081412792206,0.3257652819156647,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.3980152010917663,0.2450344115495681,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9421404004096984,0.2892910838127136,0.2740088105201721,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8523050546646118,0.2173584103584289,0.9792905449867249,284.8785095214844,284.95001220703125,297.6863708496094,292.3910522460937,297.4931945800781,297.3739929199219,284.8895874023437,1.0,0.460593044757843,0.5355139374732971,0.5355139374732971,1.0,1.0,-2.5771427154541016,0.9886494874954224,1.5884931087493896,0.4010163843631744,0.8409223556518555,0.8409223556518555,0.0,72.51959991455078,81.0,45789.3203125,0.0,1274.2017822265625,1.0,280.3575744628906,283.4345092773437,295.41021728515625,298.3800048828125,293.1499938964844,293.1499938964844,280.6499938964844,39236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536928296089172,1.0,0.0,0.0,3.5360822677612305,3.536105871200561,8.343303079527686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5205078125,0.0,1433.5479736328125,1895.4371337890625,0.0,2969.869873046875,0.8815357685089111,1.0,0.0,3.0,1.0,0.0
