time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9819074273109436,0.3270044028759002,0.2938415706157684,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9956315159797668,0.3445081412792206,0.3257652819156647,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.3980152010917663,0.2450344115495681,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9421404004096984,0.2892910838127136,0.2740088105201721,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8523050546646118,0.2173584103584289,0.9792905449867249,284.8785095214844,284.95001220703125,297.6863708496094,292.3910522460937,297.4931945800781,297.3739929199219,284.8895874023437,1.0,0.460593044757843,0.5355139374732971,0.5355139374732971,1.0,1.0,-2.5771427154541016,0.9886494874954224,1.5884931087493896,0.4010163843631744,0.8409223556518555,0.8409223556518555,0.0,72.51959991455078,81.0,45789.3203125,0.0,1274.2017822265625,1.0,280.3575744628906,283.4345092773437,295.41021728515625,298.3800048828125,293.1499938964844,293.1499938964844,280.6499938964844,39236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536928296089172,1.0,0.0,0.0,3.5360822677612305,3.536105871200561,8.343303079527686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5205078125,0.0,1433.5479736328125,1895.4371337890625,0.0,2969.869873046875,0.8815357685089111,1.0,0.0,3.0,1.0,0.0
18177900,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9599782824516296,0.3285954594612121,0.2952868938446045,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9765360355377196,0.346337616443634,0.3275500833988189,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.4015904664993286,0.2641751170158386,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9167481660842896,0.2905280590057373,0.2752708196640014,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.833179771900177,0.2180100977420807,0.9828497767448424,285.0392150878906,284.95001220703125,297.71368408203125,292.40216064453125,297.5077209472656,297.3759155273437,285.0444641113281,1.0,0.4597526490688324,0.5521100759506226,0.5521100759506226,1.0,1.0,-2.547743558883667,0.9971614480018616,1.5505821704864502,0.4251698553562164,0.9508790969848632,0.9508790969848632,0.0,76.70762634277344,81.0,45107.90625,0.0,1286.735595703125,1.0,280.5985412597656,283.5926818847656,295.36383056640625,298.2046813964844,293.1499938964844,293.1499938964844,280.6499938964844,33444.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467938303947449,1.0,0.0,0.0,3.5970876216888428,3.5971105098724365,8.633667221147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.87548828125,0.0,1456.252685546875,1895.4371337890625,0.0,2905.25048828125,0.8938471078872681,1.0,0.0,3.0,1.0,0.0
18177960,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9721798896789552,0.3305688500404358,0.2968520522117615,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9872450232505798,0.3481032252311706,0.3291771113872528,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4048590958118438,0.2557380795478821,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9299967288970948,0.2920101583003998,0.2765193879604339,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8425672054290771,0.2188671231269836,0.9860382676124572,285.04083251953125,284.95001220703125,297.7410888671875,292.4135437011719,297.5225830078125,297.382080078125,285.0395812988281,1.0,0.4628380239009857,0.5506991147994995,0.5506991147994995,1.0,1.0,-2.5747416019439697,1.009202480316162,1.565539002418518,0.4273156225681305,0.9833585619926452,0.9833585619926452,0.0,75.2967300415039,99.0,45539.46875,0.0,1300.3594970703125,1.0,280.6420288085937,283.583984375,295.3885192871094,298.2866516113281,293.1499938964844,293.1499938964844,280.3500061035156,31867.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844607949256897,1.0,0.0,0.0,3.7019004821777344,3.7019240856170654,9.14413760710886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.04833984375,0.0,1560.3232421875,1895.4371337890625,0.0,2884.796142578125,0.9140512943267822,1.0,0.0,3.0,1.0,0.0
18178020,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9553564786911012,0.3332058489322662,0.2996825575828552,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9720993041992188,0.3508393466472626,0.332131028175354,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.4068664312362671,0.2717873156070709,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9114983081817628,0.2941799461841583,0.2789390683174133,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8283455967903137,0.2199334502220153,0.9924247860908508,284.90338134765625,284.95001220703125,297.79620361328125,292.43707275390625,297.5393371582031,297.374755859375,284.9073486328125,1.0,0.4719665348529815,0.5478771924972534,0.5478771924972534,1.0,1.0,-2.6110637187957764,1.021457314491272,1.5896064043045044,0.4312295317649841,0.881885826587677,0.881885826587677,0.0,80.66773986816406,117.0,46868.39453125,0.0,1370.9085693359375,1.0,280.3567199707031,283.4246520996094,295.4837951660156,298.52764892578125,293.1499938964844,293.1499938964844,280.6499938964844,37777.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583797812461853,1.0,0.0,0.0,3.647291898727417,3.647316217422485,8.876348260855593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9130859375,0.0,1543.450927734375,1895.4371337890625,0.0,3013.81005859375,0.905975103378296,1.0,0.0,3.0,1.0,0.0
18178080,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9553564786911012,0.3332058489322662,0.2996825575828552,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9720993041992188,0.3508393466472626,0.332131028175354,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.4068664312362671,0.2717873156070709,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9114983081817628,0.2941799461841583,0.2789390683174133,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8283455967903137,0.2199334502220153,0.9924247860908508,284.90338134765625,284.95001220703125,297.79620361328125,292.43707275390625,297.5393371582031,297.374755859375,284.9073486328125,1.0,0.4719665348529815,0.5478771924972534,0.5478771924972534,1.0,1.0,-2.6110637187957764,1.021457314491272,1.5896064043045044,0.4312295317649841,0.881885826587677,0.881885826587677,0.0,80.66773986816406,117.0,46868.39453125,0.0,1370.9085693359375,1.0,280.3567199707031,283.4246520996094,295.4837951660156,298.52764892578125,293.1499938964844,293.1499938964844,280.6499938964844,37777.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583797812461853,1.0,0.0,0.0,3.647291898727417,3.647316217422485,8.876348260855593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9130859375,0.0,1543.450927734375,1895.4371337890625,0.0,3013.81005859375,0.905975103378296,1.0,0.0,3.0,1.0,0.0
18178140,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.916839599609375,0.3366813361644745,0.3028734624385834,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9349921345710754,0.3542230129241943,0.335465669631958,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9801347851753236,0.4043562710285187,0.2836644053459167,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8776605725288391,0.2967798113822937,0.2815947830677032,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7989391088485718,0.2212687581777572,0.9996145963668824,285.0685119628906,284.95001220703125,297.8517150878906,292.46148681640625,297.5570373535156,297.3686218261719,285.0685729980469,1.0,0.4846667349338531,0.5450553297996521,0.5450553297996521,1.0,1.0,-2.647067308425904,1.0334160327911377,1.6136512756347656,0.4350269734859466,1.0,1.0,0.0,91.58903503417967,135.0,46792.06640625,0.0,1466.5350341796875,1.0,280.6429443359375,283.5859069824219,295.4503479003906,298.4281311035156,293.1499938964844,293.1499938964844,280.3500061035156,32527.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519662618637085,1.0,0.0,0.0,3.799552202224731,3.799576997756958,9.632923365643364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.70751953125,0.0,1678.96044921875,1895.4371337890625,0.0,2953.690185546875,0.9360080361366272,1.0,0.0,3.0,1.0,0.0
18178200,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.916839599609375,0.3366813361644745,0.3028734624385834,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9349921345710754,0.3542230129241943,0.335465669631958,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9801347851753236,0.4043562710285187,0.2836644053459167,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8776605725288391,0.2967798113822937,0.2815947830677032,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7989391088485718,0.2212687581777572,0.9996145963668824,285.0685119628906,284.95001220703125,297.8517150878906,292.46148681640625,297.5570373535156,297.3686218261719,285.0685729980469,1.0,0.4846667349338531,0.5450553297996521,0.5450553297996521,1.0,1.0,-2.647067308425904,1.0334160327911377,1.6136512756347656,0.4350269734859466,1.0,1.0,0.0,91.58903503417967,135.0,46792.06640625,0.0,1466.5350341796875,1.0,280.6429443359375,283.5859069824219,295.4503479003906,298.4281311035156,293.1499938964844,293.1499938964844,280.3500061035156,32527.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519662618637085,1.0,0.0,0.0,3.799552202224731,3.799576997756958,9.632923365643364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.70751953125,0.0,1678.96044921875,1895.4371337890625,0.0,2953.690185546875,0.9360080361366272,1.0,0.0,3.0,1.0,0.0
18178260,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8741859197616577,0.3389584720134735,0.3058776557445526,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8893790245056152,0.3568184673786163,0.3388136923313141,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9298967123031616,0.4026720821857452,0.2827511429786682,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.839207112789154,0.298653095960617,0.2842372953891754,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7621379494667053,0.2220009863376617,1.0068590641021729,284.9010009765625,284.95001220703125,297.9076538085937,292.48663330078125,297.5722961425781,297.3584289550781,284.90289306640625,1.0,0.4980045855045318,0.5433399081230164,0.5433399081230164,1.0,1.0,-2.663448572158813,1.0381381511688232,1.6253105401992798,0.4362239241600036,0.9153227806091307,0.9153227806091307,0.0,107.73895263671876,153.0,48123.46484375,0.0,1563.29296875,1.0,280.3559265136719,283.39630126953125,295.5380554199219,298.6657409667969,293.1499938964844,293.1499938964844,280.04998779296875,37055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664979934692383,1.0,0.0,0.0,3.781055212020874,3.781080722808838,9.539361371935229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.400390625,0.0,1692.0999755859375,1895.4371337890625,0.0,3089.958740234375,0.9350813627243042,1.0,0.0,3.0,1.0,0.0
18178320,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8741859197616577,0.3389584720134735,0.3058776557445526,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8893790245056152,0.3568184673786163,0.3388136923313141,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9298967123031616,0.4026720821857452,0.2827511429786682,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.839207112789154,0.298653095960617,0.2842372953891754,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7621379494667053,0.2220009863376617,1.0068590641021729,284.9010009765625,284.95001220703125,297.9076538085937,292.48663330078125,297.5722961425781,297.3584289550781,284.90289306640625,1.0,0.4980045855045318,0.5433399081230164,0.5433399081230164,1.0,1.0,-2.663448572158813,1.0381381511688232,1.6253105401992798,0.4362239241600036,0.9153227806091307,0.9153227806091307,0.0,107.73895263671876,153.0,48123.46484375,0.0,1563.29296875,1.0,280.3559265136719,283.39630126953125,295.5380554199219,298.6657409667969,293.1499938964844,293.1499938964844,280.04998779296875,37055.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664979934692383,1.0,0.0,0.0,3.781055212020874,3.781080722808838,9.539361371935229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.400390625,0.0,1692.0999755859375,1895.4371337890625,0.0,3089.958740234375,0.9350813627243042,1.0,0.0,3.0,1.0,0.0
18178380,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8549537062644958,0.3398999273777008,0.3071560263633728,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8694887161254883,0.3579838573932647,0.3403604030609131,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9049193859100342,0.4021006226539612,0.2825683653354645,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.8218627572059631,0.2994253635406494,0.2854126393795013,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.7454642057418823,0.2221525758504867,1.0096423625946045,284.8036804199219,284.95001220703125,297.9391784667969,292.5009765625,297.5792236328125,297.3499755859375,284.8074645996094,1.0,0.5056162476539612,0.5423793196678162,0.5423793196678162,1.0,1.0,-2.671382665634156,1.0402679443359375,1.6311147212982178,0.4365086853504181,0.8132578730583191,0.8132578730583191,0.0,117.40919494628906,153.0,48696.57421875,0.0,1618.4404296875,1.0,280.0879821777344,283.2862243652344,295.5702209472656,298.8028259277344,293.1499938964844,293.1499938964844,280.04998779296875,43105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753901720046997,1.0,0.0,0.0,3.6315526962280273,3.631577730178833,8.79990466273739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.65771484375,0.0,1565.634033203125,1895.4371337890625,0.0,3173.36572265625,0.9038327932357788,1.0,0.0,3.0,1.0,0.0
18178440,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8419338464736938,0.3407790064811706,0.3081045746803283,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8559129238128662,0.3589747250080108,0.3415115773677826,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8891763687133789,0.4019434750080108,0.2825386822223663,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8093841075897217,0.3000807464122772,0.2862683236598968,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7341369986534119,0.2222877740859985,1.0114933252334597,284.87274169921875,284.95001220703125,297.96405029296875,292.5123291015625,297.58575439453125,297.3450012207031,284.8773803710937,1.0,0.5116004347801208,0.5416245460510254,0.5416245460510254,1.0,1.0,-2.677120923995972,1.0417200326919556,1.6354007720947266,0.4365887939929962,0.8264787197113037,0.8264787197113037,0.0,125.19901275634766,156.0,48491.77734375,0.0,1662.159423828125,1.0,280.0577697753906,283.3525085449219,295.54400634765625,298.7136535644531,293.1499938964844,293.1499938964844,280.3500061035156,41913.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87617027759552,1.0,0.0,0.0,3.513235092163086,3.513258934020996,8.235837185566197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.77099609375,0.0,1428.8570556640625,1895.4371337890625,0.0,3180.6806640625,0.8805161118507385,1.0,0.0,3.0,1.0,0.0
18178500,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8332278728485107,0.3422949016094208,0.3094307482242584,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8467868566513062,0.3604786396026611,0.3429669737815857,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8781408071517944,0.4023613035678863,0.2827774286270141,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8001733422279358,0.3011400699615478,0.2873393893241882,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7262176275253296,0.2226791530847549,1.0137805938720703,285.0130615234375,284.95001220703125,297.9924011230469,292.5253601074219,297.5965576171875,297.3448486328125,285.0182800292969,1.0,0.5165500044822693,0.5407668352127075,0.5407668352127075,1.0,1.0,-2.6847822666168213,1.0438599586486816,1.6409223079681396,0.4368907809257507,0.9169542789459229,0.9169542789459229,0.0,131.5603790283203,156.0,47887.640625,0.0,1702.330322265625,1.0,280.2983703613281,283.5009460449219,295.482666015625,298.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,34945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678646087646484,1.0,0.0,0.0,3.5638768672943115,3.5638997554779053,8.474979722450371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.4326171875,0.0,1431.7459716796875,1895.4371337890625,0.0,3102.77880859375,0.8876749277114868,1.0,0.0,3.0,1.0,0.0
18178560,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8279266953468323,0.3439667522907257,0.3110719621181488,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.841191828250885,0.3621427714824676,0.3446694612503052,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8710749745368958,0.4030272364616394,0.2833195030689239,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.794318437576294,0.3023414015769958,0.2886107861995697,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7210661172866821,0.2231999486684799,1.0167673826217651,285.0176696777344,284.95001220703125,298.0209045410156,292.5384826660156,297.6087646484375,297.3468933105469,285.0167541503906,1.0,0.520906925201416,0.5401304960250854,0.5401304960250854,1.0,1.0,-2.6945669651031494,1.047205090522766,1.6473618745803833,0.4379421174526214,0.943201184272766,0.943201184272766,0.0,136.3806610107422,144.0,48159.64453125,0.0,1738.7735595703125,1.0,280.34197998046875,283.4970397949219,295.5015563964844,298.56689453125,293.1499938964844,293.1499938964844,280.04998779296875,33065.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864093005657196,1.0,0.0,0.0,3.649529695510864,3.6495532989501953,8.887244007382833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.38818359375,0.0,1510.6920166015625,1895.4371337890625,0.0,3067.3974609375,0.9030762314796448,1.0,0.0,3.0,1.0,0.0
18178620,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8275718688964844,0.3461582660675049,0.3133645355701446,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8409175276756287,0.3646861016750335,0.347330242395401,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8690385222434998,0.4034204483032226,0.2838161587715149,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7937048077583313,0.3040747940540313,0.2904846966266632,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7198469638824463,0.2237527668476104,1.0201789140701294,284.9051208496094,284.95001220703125,298.0782775878906,292.5648803710937,297.62664794921875,297.3402099609375,284.9081726074219,1.0,0.5233545899391174,0.5388577580451965,0.5388577580451965,1.0,1.0,-2.7074780464172363,1.0509966611862185,1.656481385231018,0.4388063848018646,0.8502917885780334,0.8502917885780334,0.0,138.40225219726562,132.0,49005.5546875,0.0,1767.212158203125,1.0,280.0576171875,283.3681335449219,295.5918273925781,298.7758483886719,293.1499938964844,293.1499938964844,280.3500061035156,38940.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737510442733765,1.0,0.0,0.0,3.535259246826172,3.535282611846924,8.339419537151116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4462890625,0.0,1430.5338134765625,1895.4371337890625,0.0,3157.993896484375,0.8823460936546326,1.0,0.0,3.0,1.0,0.0
18178680,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8275718688964844,0.3461582660675049,0.3133645355701446,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8409175276756287,0.3646861016750335,0.347330242395401,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8690385222434998,0.4034204483032226,0.2838161587715149,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7937048077583313,0.3040747940540313,0.2904846966266632,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7198469638824463,0.2237527668476104,1.0201789140701294,284.9051208496094,284.95001220703125,298.0782775878906,292.5648803710937,297.62664794921875,297.3402099609375,284.9081726074219,1.0,0.5233545899391174,0.5388577580451965,0.5388577580451965,1.0,1.0,-2.7074780464172363,1.0509966611862185,1.656481385231018,0.4388063848018646,0.8502917885780334,0.8502917885780334,0.0,138.40225219726562,132.0,49005.5546875,0.0,1767.212158203125,1.0,280.0576171875,283.3681335449219,295.5918273925781,298.7758483886719,293.1499938964844,293.1499938964844,280.3500061035156,38940.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737510442733765,1.0,0.0,0.0,3.535259246826172,3.535282611846924,8.339419537151116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4462890625,0.0,1430.5338134765625,1895.4371337890625,0.0,3157.993896484375,0.8823460936546326,1.0,0.0,3.0,1.0,0.0
18178740,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8361483812332153,0.3492702543735504,0.3157123327255249,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8498474359512329,0.367881566286087,0.3499422669410705,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8771663308143616,0.4047015011310577,0.2843703627586365,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8023943305015564,0.306343138217926,0.2922595143318176,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7262420058250427,0.2247179001569748,1.0229434967041016,285.0303955078125,284.95001220703125,298.1361999511719,292.5913391113281,297.650390625,297.3427734375,285.0292663574219,1.0,0.5220170617103577,0.5375850200653076,0.5375850200653076,1.0,1.0,-2.719553709030152,1.0544229745864868,1.6651307344436646,0.4392949044704437,0.968298614025116,0.968298614025116,0.0,134.2893829345703,120.0,48668.140625,0.0,1766.206787109375,1.0,280.3416748046875,283.49639892578125,295.5655822753906,298.66192626953125,293.1499938964844,293.1499938964844,280.04998779296875,32366.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864475667476654,1.0,0.0,0.0,3.688979387283325,3.689002990722656,9.080415566131704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.31396484375,0.0,1549.494384765625,1895.4371337890625,0.0,3070.987060546875,0.9115453958511353,1.0,0.0,3.0,1.0,0.0
18178800,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8361483812332153,0.3492702543735504,0.3157123327255249,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8498474359512329,0.367881566286087,0.3499422669410705,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8771663308143616,0.4047015011310577,0.2843703627586365,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8023943305015564,0.306343138217926,0.2922595143318176,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7262420058250427,0.2247179001569748,1.0229434967041016,285.0303955078125,284.95001220703125,298.1361999511719,292.5913391113281,297.650390625,297.3427734375,285.0292663574219,1.0,0.5220170617103577,0.5375850200653076,0.5375850200653076,1.0,1.0,-2.719553709030152,1.0544229745864868,1.6651307344436646,0.4392949044704437,0.968298614025116,0.968298614025116,0.0,134.2893829345703,120.0,48668.140625,0.0,1766.206787109375,1.0,280.3416748046875,283.49639892578125,295.5655822753906,298.66192626953125,293.1499938964844,293.1499938964844,280.04998779296875,32366.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864475667476654,1.0,0.0,0.0,3.688979387283325,3.689002990722656,9.080415566131704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.31396484375,0.0,1549.494384765625,1895.4371337890625,0.0,3070.987060546875,0.9115453958511353,1.0,0.0,3.0,1.0,0.0
18178860,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8497849106788635,0.3513829410076141,0.3176084458827972,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8643276691436768,0.3704202771186828,0.3522573411464691,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8910643458366394,0.4051333367824554,0.2846578359603882,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8158518075942993,0.3080549240112304,0.2937708497047424,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7368270754814148,0.2252964526414871,1.0248422622680664,284.8963623046875,284.95001220703125,298.1946716308594,292.6177673339844,297.66851806640625,297.33612060546875,284.8994140625,1.0,0.5184497237205505,0.5362576842308044,0.5362576842308044,1.0,1.0,-2.729065656661988,1.0566147565841677,1.6724509000778198,0.4392877519130707,0.8626396656036377,0.8626396656036377,0.0,127.21237182617188,108.0,49567.671875,0.0,1747.5318603515625,1.0,280.0569763183594,283.3468017578125,295.65191650390625,298.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,38693.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755658864974976,1.0,0.0,0.0,3.5979204177856445,3.597944498062134,8.637666155664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.61572265625,0.0,1495.8597412109375,1895.4371337890625,0.0,3175.01318359375,0.8956837058067322,1.0,0.0,3.0,1.0,0.0
18178920,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8497849106788635,0.3513829410076141,0.3176084458827972,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8643276691436768,0.3704202771186828,0.3522573411464691,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8910643458366394,0.4051333367824554,0.2846578359603882,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8158518075942993,0.3080549240112304,0.2937708497047424,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7368270754814148,0.2252964526414871,1.0248422622680664,284.8963623046875,284.95001220703125,298.1946716308594,292.6177673339844,297.66851806640625,297.33612060546875,284.8994140625,1.0,0.5184497237205505,0.5362576842308044,0.5362576842308044,1.0,1.0,-2.729065656661988,1.0566147565841677,1.6724509000778198,0.4392877519130707,0.8626396656036377,0.8626396656036377,0.0,127.21237182617188,108.0,49567.671875,0.0,1747.5318603515625,1.0,280.0569763183594,283.3468017578125,295.65191650390625,298.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,38693.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755658864974976,1.0,0.0,0.0,3.5979204177856445,3.597944498062134,8.637666155664192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.61572265625,0.0,1495.8597412109375,1895.4371337890625,0.0,3175.01318359375,0.8956837058067322,1.0,0.0,3.0,1.0,0.0
18178980,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.870274007320404,0.3544821143150329,0.3197140693664551,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8857862949371338,0.3736488223075866,0.3546693325042724,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9123499393463136,0.4064575433731079,0.2850716114044189,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8341502547264099,0.3103240132331848,0.2953215837478637,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7527219653129578,0.2262862473726272,1.0266952514648438,285.0305480957031,284.95001220703125,298.2536926269531,292.6439514160156,297.69287109375,297.3392333984375,285.02886962890625,1.0,0.5135278105735779,0.5349303483963013,0.5349303483963013,1.0,1.0,-2.739075183868408,1.0590157508850098,1.6800593137741089,0.4391991198062897,0.9837350249290466,0.9837350249290466,0.0,117.8645477294922,96.0,49146.7890625,0.0,1718.8560791015625,1.0,280.3429870605469,283.4844055175781,295.6189880371094,298.74755859375,293.1499938964844,293.1499938964844,280.04998779296875,32456.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664951324462891,1.0,0.0,0.0,3.741786003112793,3.741810083389282,9.34224317461485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.697265625,0.0,1610.525390625,1895.4371337890625,0.0,3089.931396484375,0.9232876300811768,1.0,0.0,3.0,1.0,0.0
18179040,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.870274007320404,0.3544821143150329,0.3197140693664551,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8857862949371338,0.3736488223075866,0.3546693325042724,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9123499393463136,0.4064575433731079,0.2850716114044189,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8341502547264099,0.3103240132331848,0.2953215837478637,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7527219653129578,0.2262862473726272,1.0266952514648438,285.0305480957031,284.95001220703125,298.2536926269531,292.6439514160156,297.69287109375,297.3392333984375,285.02886962890625,1.0,0.5135278105735779,0.5349303483963013,0.5349303483963013,1.0,1.0,-2.739075183868408,1.0590157508850098,1.6800593137741089,0.4391991198062897,0.9837350249290466,0.9837350249290466,0.0,117.8645477294922,96.0,49146.7890625,0.0,1718.8560791015625,1.0,280.3429870605469,283.4844055175781,295.6189880371094,298.74755859375,293.1499938964844,293.1499938964844,280.04998779296875,32456.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664951324462891,1.0,0.0,0.0,3.741786003112793,3.741810083389282,9.34224317461485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.697265625,0.0,1610.525390625,1895.4371337890625,0.0,3089.931396484375,0.9232876300811768,1.0,0.0,3.0,1.0,0.0
18179100,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8833302855491638,0.3556596338748932,0.3208197951316833,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8992908596992493,0.3750422596931457,0.3559494018554687,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9270226359367372,0.4068235754966736,0.2853415310382843,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.845615565776825,0.3112767934799194,0.2961599230766296,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7630544304847717,0.2266655713319778,1.0279128551483154,284.8865051269531,284.95001220703125,298.283447265625,292.6568908691406,297.7030944824219,297.3376159667969,284.8793640136719,1.0,0.5108184814453125,0.5342667102813721,0.5342667102813721,1.0,1.0,-2.744741916656494,1.0604805946350098,1.6842612028121948,0.439373254776001,0.8927462100982666,0.8927462100982666,0.0,112.70198059082033,96.0,50228.90625,0.0,1703.1219482421875,1.0,280.0953063964844,283.3168029785156,295.6981506347656,298.99249267578125,293.1499938964844,293.1499938964844,280.04998779296875,36026.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741170763969421,1.0,0.0,0.0,3.73972225189209,3.739747285842896,9.331940873380518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.365234375,0.0,1635.4996337890625,1895.4371337890625,0.0,3161.4267578125,0.9234123826026917,1.0,0.0,3.0,1.0,0.0
18179160,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8967677354812622,0.356580525636673,0.321501612663269,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9137821197509766,0.3762277364730835,0.3569135069847107,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.942131757736206,0.4069381654262543,0.2853154242038727,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8576859831809998,0.3120414316654205,0.2967278659343719,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7739108800888062,0.2268896996974945,1.0281716585159302,284.8904724121094,284.95001220703125,298.3133544921875,292.6697082519531,297.71160888671875,297.3330993652344,284.8936462402344,1.0,0.5078434348106384,0.533630907535553,0.533630907535553,1.0,1.0,-2.747684955596924,1.0608030557632446,1.6868818998336792,0.4389993548393249,0.8721710443496704,0.8721710443496704,0.0,107.69099426269533,84.0,50061.42578125,0.0,1684.010498046875,1.0,280.0567932128906,283.32958984375,295.7034606933594,298.9569702148437,293.1499938964844,293.1499938964844,280.3500061035156,38708.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774791955947876,1.0,0.0,0.0,3.652251482009888,3.652276039123535,8.900505008568871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.80126953125,0.0,1555.9498291015625,1895.4371337890625,0.0,3192.952392578125,0.9077165126800536,1.0,0.0,3.0,1.0,0.0
18179220,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9362539649009703,0.3596782088279724,0.3235273063182831,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9550771117210388,0.3795086145401001,0.3592943847179413,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9787302017211914,0.4083133637905121,0.2857059240341186,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.891366183757782,0.3143211305141449,0.2982110977172851,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.803812563419342,0.2278983741998672,1.029761552810669,285.0318298339844,284.95001220703125,298.3736267089844,292.6949157714844,297.7366943359375,297.3368225097656,285.03033447265625,1.0,0.5016534328460693,0.53235924243927,0.53235924243927,1.0,1.0,-2.757135391235352,1.0629953145980835,1.694140076637268,0.4388394355773926,0.9967418313026428,0.9967418313026428,0.0,96.5364990234375,87.0,49580.12109375,0.0,1645.564453125,1.0,280.34332275390625,283.4749450683594,295.6693115234375,298.8258361816406,293.1499938964844,293.1499938964844,280.04998779296875,32646.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682697415351868,1.0,0.0,0.0,3.786329984664917,3.786354780197144,9.565997061145026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.7705078125,0.0,1664.1717529296875,1895.4371337890625,0.0,3106.57958984375,0.9335006475448608,1.0,0.0,3.0,1.0,0.0
18179280,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9362539649009703,0.3596782088279724,0.3235273063182831,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9550771117210388,0.3795086145401001,0.3592943847179413,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9787302017211914,0.4083133637905121,0.2857059240341186,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.891366183757782,0.3143211305141449,0.2982110977172851,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.803812563419342,0.2278983741998672,1.029761552810669,285.0318298339844,284.95001220703125,298.3736267089844,292.6949157714844,297.7366943359375,297.3368225097656,285.03033447265625,1.0,0.5016534328460693,0.53235924243927,0.53235924243927,1.0,1.0,-2.757135391235352,1.0629953145980835,1.694140076637268,0.4388394355773926,0.9967418313026428,0.9967418313026428,0.0,96.5364990234375,87.0,49580.12109375,0.0,1645.564453125,1.0,280.34332275390625,283.4749450683594,295.6693115234375,298.8258361816406,293.1499938964844,293.1499938964844,280.04998779296875,32646.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682697415351868,1.0,0.0,0.0,3.786329984664917,3.786354780197144,9.565997061145026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.7705078125,0.0,1664.1717529296875,1895.4371337890625,0.0,3106.57958984375,0.9335006475448608,1.0,0.0,3.0,1.0,0.0
18179340,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9610175490379332,0.3617253601551056,0.325471431016922,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9780684113502502,0.3821101188659668,0.3617648482322693,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.99656343460083,0.4088163375854492,0.2861180007457733,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9136690497398376,0.316022127866745,0.2998055815696716,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8215330243110657,0.2284956276416778,1.03216814994812,284.8889465332031,284.95001220703125,298.4345703125,292.7193603515625,297.7558898925781,297.33074951171875,284.8919372558594,1.0,0.4998717010021209,0.5310875773429871,0.5310875773429871,1.0,1.0,-2.7677488327026367,1.0656447410583496,1.7021042108535769,0.4390472769737243,0.8835352659225464,0.8835352659225464,0.0,91.208984375,105.0,50561.72265625,0.0,1636.0240478515625,1.0,280.0562438964844,283.3158264160156,295.7529602050781,299.0368957519531,293.1499938964844,293.1499938964844,280.3500061035156,38579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792000412940979,1.0,0.0,0.0,3.703941822052002,3.703966856002808,9.154225608654088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.02978515625,0.0,1613.5965576171875,1895.4371337890625,0.0,3209.08349609375,0.9190579652786256,1.0,0.0,3.0,1.0,0.0
18179400,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9610175490379332,0.3617253601551056,0.325471431016922,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9780684113502502,0.3821101188659668,0.3617648482322693,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.99656343460083,0.4088163375854492,0.2861180007457733,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9136690497398376,0.316022127866745,0.2998055815696716,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8215330243110657,0.2284956276416778,1.03216814994812,284.8889465332031,284.95001220703125,298.4345703125,292.7193603515625,297.7558898925781,297.33074951171875,284.8919372558594,1.0,0.4998717010021209,0.5310875773429871,0.5310875773429871,1.0,1.0,-2.7677488327026367,1.0656447410583496,1.7021042108535769,0.4390472769737243,0.8835352659225464,0.8835352659225464,0.0,91.208984375,105.0,50561.72265625,0.0,1636.0240478515625,1.0,280.0562438964844,283.3158264160156,295.7529602050781,299.0368957519531,293.1499938964844,293.1499938964844,280.3500061035156,38579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792000412940979,1.0,0.0,0.0,3.703941822052002,3.703966856002808,9.154225608654088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.02978515625,0.0,1613.5965576171875,1895.4371337890625,0.0,3209.08349609375,0.9190579652786256,1.0,0.0,3.0,1.0,0.0
18179460,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.950330913066864,0.3647044599056244,0.3279552161693573,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.968610942363739,0.3853634893894195,0.3647113442420959,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9872657060623168,0.410151332616806,0.2869185507297516,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.903044819831848,0.3182274103164673,0.3018137812614441,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8124935626983643,0.229426622390747,1.0362606048583984,285.0404052734375,284.95001220703125,298.4961853027344,292.7428894042969,297.78106689453125,297.3338623046875,285.0397033691406,1.0,0.5049896836280823,0.5298104286193848,0.5298104286193848,1.0,1.0,-2.782557249069214,1.0700860023498535,1.7124711275100708,0.4399265348911285,1.0,1.0,0.0,95.07120513916016,123.0,50075.97265625,0.0,1676.1641845703125,1.0,280.3436279296875,283.4714660644531,295.71826171875,298.9054260253906,293.1499938964844,293.1499938964844,280.04998779296875,32990.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701795339584351,1.0,0.0,0.0,3.827474594116211,3.827499866485596,9.775026228453498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.16796875,0.0,1716.111572265625,1895.4371337890625,0.0,3124.494873046875,0.9429186582565308,1.0,0.0,3.0,1.0,0.0
18179520,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.950330913066864,0.3647044599056244,0.3279552161693573,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.968610942363739,0.3853634893894195,0.3647113442420959,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9872657060623168,0.410151332616806,0.2869185507297516,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.903044819831848,0.3182274103164673,0.3018137812614441,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8124935626983643,0.229426622390747,1.0362606048583984,285.0404052734375,284.95001220703125,298.4961853027344,292.7428894042969,297.78106689453125,297.3338623046875,285.0397033691406,1.0,0.5049896836280823,0.5298104286193848,0.5298104286193848,1.0,1.0,-2.782557249069214,1.0700860023498535,1.7124711275100708,0.4399265348911285,1.0,1.0,0.0,95.07120513916016,123.0,50075.97265625,0.0,1676.1641845703125,1.0,280.3436279296875,283.4714660644531,295.71826171875,298.9054260253906,293.1499938964844,293.1499938964844,280.04998779296875,32990.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701795339584351,1.0,0.0,0.0,3.827474594116211,3.827499866485596,9.775026228453498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.16796875,0.0,1716.111572265625,1895.4371337890625,0.0,3124.494873046875,0.9429186582565308,1.0,0.0,3.0,1.0,0.0
18179580,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.931732416152954,0.3659795522689819,0.3296426236629486,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.951395869255066,0.3870489299297333,0.3667619824409485,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9712029695510864,0.4105063378810882,0.2875540852546692,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8869629502296448,0.3193003833293915,0.3032536804676056,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7978591322898865,0.2297766059637069,1.0396156311035156,284.8836364746094,284.95001220703125,298.5360107421875,292.75738525390625,297.7938537597656,297.3303527832031,284.8822631835937,1.0,0.5104488134384155,0.5289930701255798,0.5289930701255798,1.0,1.0,-2.79358172416687,1.0735567808151243,1.7200249433517456,0.4409436583518982,0.9105764627456664,0.9105764627456664,0.0,100.87245178222656,123.0,51254.9609375,0.0,1720.239013671875,1.0,280.0757141113281,283.2930603027344,295.80291748046875,299.1496276855469,293.1499938964844,293.1499938964844,280.04998779296875,36957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794701099395752,1.0,0.0,0.0,3.811154127120972,3.811179876327514,9.691841569292592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.1357421875,0.0,1727.4395751953125,1895.4371337890625,0.0,3211.614501953125,0.940668284893036,1.0,0.0,3.0,1.0,0.0
18179640,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9181369543075562,0.3665284216403961,0.3303004801273346,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.938155233860016,0.387854129076004,0.3677042126655578,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9584086537361144,0.4105365872383117,0.2877125442028045,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8756328821182251,0.3197699785232544,0.3038850426673889,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.787358820438385,0.229854941368103,1.040881633758545,284.8944091796875,284.95001220703125,298.5585327148437,292.76531982421875,297.7999572753906,297.3265380859375,284.8965759277344,1.0,0.5139250159263611,0.5285332798957825,0.5285332798957825,1.0,1.0,-2.7979767322540283,1.0747296810150146,1.7232471704483032,0.4411206543445587,0.9023563265800476,0.9023563265800476,0.0,105.1802749633789,141.0,51221.00390625,0.0,1747.4232177734375,1.0,280.0567626953125,283.30487060546875,295.800537109375,299.1239013671875,293.1499938964844,293.1499938964844,279.75,37987.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814602494239807,1.0,0.0,0.0,3.76662015914917,3.766645431518554,9.466662618251576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.306640625,0.0,1682.1734619140625,1895.4371337890625,0.0,3230.263916015625,0.9326826930046082,1.0,0.0,3.0,1.0,0.0
