time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9004034996032715,0.3672128319740295,0.3312279284000397,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9191395044326782,0.3888963758945465,0.3690057396888733,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9389312267303468,0.4104979336261749,0.2879296839237213,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8601217865943909,0.3203447461128235,0.3047447502613067,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7728184461593628,0.2298876494169235,1.0425115823745728,284.8056335449219,284.95001220703125,298.5899658203125,292.77606201171875,297.8082580566406,297.3208923339844,284.8077392578125,1.0,0.51913982629776,0.5278947353363037,0.5278947353363037,1.0,1.0,-2.8039097785949707,1.0762802362442017,1.7276296615600586,0.4413172006607055,0.8103904724121094,0.8103904724121094,0.0,111.85186004638672,141.0,51765.875,0.0,1788.3470458984375,1.0,279.798828125,283.2008361816406,295.8326721191406,299.266357421875,293.1499938964844,293.1499938964844,279.75,43125.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883295655250549,1.0,0.0,0.0,3.6327078342437744,3.63273286819458,8.80550373949518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.95361328125,0.0,1567.0782470703125,1895.4371337890625,0.0,3294.58251953125,0.9037461280822754,1.0,0.0,3.0,1.0,0.0
18179760,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8841853141784668,0.3680528104305267,0.3321142196655273,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9016600847244264,0.3900290429592132,0.3702621757984161,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9190972447395324,0.4105831086635589,0.2881113290786743,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8454711437225342,0.320977121591568,0.305555135011673,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.758955717086792,0.2299401462078094,1.0438988208770752,284.8811340332031,284.95001220703125,298.62158203125,292.7864685058594,297.8174743652344,297.3167419433594,284.8849182128906,1.0,0.5246716141700745,0.5271680355072021,0.5271680355072021,1.0,1.0,-2.809342622756958,1.0774824619293213,1.7318601608276367,0.4412503540515899,0.8253578543663025,0.8253578543663025,0.0,119.18791961669922,159.0,51488.34375,0.0,1831.8497314453125,1.0,279.7581787109375,283.27264404296875,295.8074951171875,299.1649475097656,293.1499938964844,293.1499938964844,280.04998779296875,41685.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887973427772522,1.0,0.0,0.0,3.498126268386841,3.498149871826172,8.165151257344405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.4873046875,0.0,1411.445068359375,1895.4371337890625,0.0,3298.958251953125,0.8771708011627197,1.0,0.0,3.0,1.0,0.0
18179820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8584112524986267,0.3709356486797333,0.3349768221378326,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8750305771827698,0.3932298719882965,0.3736171126365661,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8891481161117554,0.4118430912494659,0.2892206609249115,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8221867084503174,0.3229787349700928,0.307835191488266,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7370682954788208,0.2306099981069564,1.0489333868026731,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.8436584472656,297.3205871582031,285.0140991210937,1.0,0.5367482900619507,0.525714635848999,0.525714635848999,1.0,1.0,-2.8269312381744385,1.0827271938323977,1.744204044342041,0.442411869764328,0.9358853101730348,0.9358853101730348,0.0,134.28485107421875,177.0,51146.45703125,0.0,1932.1036376953125,1.0,280.04132080078125,283.4081726074219,295.7708435058594,299.0233764648437,293.1499938964844,293.1499938964844,279.75,33246.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771747350692749,1.0,0.0,0.0,3.631145715713501,3.631168842315674,8.79793219610292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.0166015625,0.0,1491.7996826171875,1895.4371337890625,0.0,3190.097900390625,0.8992328643798828,1.0,0.0,3.0,1.0,0.0
18179880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8584112524986267,0.3709356486797333,0.3349768221378326,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8750305771827698,0.3932298719882965,0.3736171126365661,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8891481161117554,0.4118430912494659,0.2892206609249115,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8221867084503174,0.3229787349700928,0.307835191488266,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7370682954788208,0.2306099981069564,1.0489333868026731,285.01434326171875,284.95001220703125,298.6853942871094,292.80615234375,297.8436584472656,297.3205871582031,285.0140991210937,1.0,0.5367482900619507,0.525714635848999,0.525714635848999,1.0,1.0,-2.8269312381744385,1.0827271938323977,1.744204044342041,0.442411869764328,0.9358853101730348,0.9358853101730348,0.0,134.28485107421875,177.0,51146.45703125,0.0,1932.1036376953125,1.0,280.04132080078125,283.4081726074219,295.7708435058594,299.0233764648437,293.1499938964844,293.1499938964844,279.75,33246.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771747350692749,1.0,0.0,0.0,3.631145715713501,3.631168842315674,8.79793219610292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.0166015625,0.0,1491.7996826171875,1895.4371337890625,0.0,3190.097900390625,0.8992328643798828,1.0,0.0,3.0,1.0,0.0
18179940,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.835931122303009,0.3726916909217834,0.3374461233615875,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8516469597816467,0.3957033157348633,0.3768052756786346,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8633142113685608,0.4121422171592712,0.2901102900505066,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8000139594078064,0.3243175148963928,0.3099395334720611,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.717679500579834,0.2308145761489868,1.053632378578186,284.9119873046875,284.95001220703125,298.75,292.8241882324219,297.86376953125,297.3143920898437,284.9145202636719,1.0,0.5494509935379028,0.5242612361907959,0.5242612361907959,1.0,1.0,-2.8429839611053467,1.087249994277954,1.7557339668273926,0.4434022903442383,0.851002037525177,0.851002037525177,0.0,151.15072631835938,180.0,52020.40234375,0.0,2039.6187744140625,1.0,279.7577819824219,283.2852478027344,295.8501281738281,299.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38634.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864881992340088,1.0,0.0,0.0,3.5228521823883057,3.5228753089904785,8.280987344733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.0498046875,0.0,1415.28125,1895.4371337890625,0.0,3277.350830078125,0.8794485926628113,1.0,0.0,3.0,1.0,0.0
18180000,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.835931122303009,0.3726916909217834,0.3374461233615875,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8516469597816467,0.3957033157348633,0.3768052756786346,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8633142113685608,0.4121422171592712,0.2901102900505066,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8000139594078064,0.3243175148963928,0.3099395334720611,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.717679500579834,0.2308145761489868,1.053632378578186,284.9119873046875,284.95001220703125,298.75,292.8241882324219,297.86376953125,297.3143920898437,284.9145202636719,1.0,0.5494509935379028,0.5242612361907959,0.5242612361907959,1.0,1.0,-2.8429839611053467,1.087249994277954,1.7557339668273926,0.4434022903442383,0.851002037525177,0.851002037525177,0.0,151.15072631835938,180.0,52020.40234375,0.0,2039.6187744140625,1.0,279.7577819824219,283.2852478027344,295.8501281738281,299.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38634.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864881992340088,1.0,0.0,0.0,3.5228521823883057,3.5228753089904785,8.280987344733148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.0498046875,0.0,1415.28125,1895.4371337890625,0.0,3277.350830078125,0.8794485926628113,1.0,0.0,3.0,1.0,0.0
18180060,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8246534466743469,0.3752978444099426,0.3399322628974914,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8401052951812744,0.3987826406955719,0.3799199163913727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8498495817184448,0.4131696224212646,0.2909563779830932,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7878269553184509,0.3261110782623291,0.3118853867053985,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7063096761703491,0.231327399611473,1.0573320388793943,285.0272521972656,284.95001220703125,298.815673828125,292.8408203125,297.88916015625,297.3163146972656,285.026123046875,1.0,0.5578404664993286,0.5227426290512085,0.5227426290512085,1.0,1.0,-2.8575143814086914,1.09099280834198,1.766521453857422,0.4438433945178985,0.963302493095398,0.963302493095398,0.0,162.26626586914062,168.0,51710.63671875,0.0,2117.737548828125,1.0,280.0415954589844,283.404296875,295.81951904296875,299.1082763671875,293.1499938964844,293.1499938964844,279.75,32403.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782856464385986,1.0,0.0,0.0,3.6772096157073975,3.677233219146729,9.022565450322872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.53515625,0.0,1536.5416259765625,1895.4371337890625,0.0,3200.51220703125,0.9089074730873108,1.0,0.0,3.0,1.0,0.0
18180120,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8246534466743469,0.3752978444099426,0.3399322628974914,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8401052951812744,0.3987826406955719,0.3799199163913727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8498495817184448,0.4131696224212646,0.2909563779830932,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7878269553184509,0.3261110782623291,0.3118853867053985,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7063096761703491,0.231327399611473,1.0573320388793943,285.0272521972656,284.95001220703125,298.815673828125,292.8408203125,297.88916015625,297.3163146972656,285.026123046875,1.0,0.5578404664993286,0.5227426290512085,0.5227426290512085,1.0,1.0,-2.8575143814086914,1.09099280834198,1.766521453857422,0.4438433945178985,0.963302493095398,0.963302493095398,0.0,162.26626586914062,168.0,51710.63671875,0.0,2117.737548828125,1.0,280.0415954589844,283.404296875,295.81951904296875,299.1082763671875,293.1499938964844,293.1499938964844,279.75,32403.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782856464385986,1.0,0.0,0.0,3.6772096157073975,3.677233219146729,9.022565450322872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.53515625,0.0,1536.5416259765625,1895.4371337890625,0.0,3200.51220703125,0.9089074730873108,1.0,0.0,3.0,1.0,0.0
18180180,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8242634534835815,0.3768144249916076,0.3416254222393036,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8401126265525818,0.4011286497116089,0.3824038207530975,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8483858108520508,0.4132908880710602,0.2912842333316803,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7872426509857178,0.3272810876369476,0.3132370412349701,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7050008177757263,0.2313998490571975,1.058621883392334,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.90899658203125,297.30889892578125,284.90264892578125,1.0,0.559495210647583,0.5212240219116211,0.5212240219116211,1.0,1.0,-2.8661158084869385,1.0921461582183838,1.773969650268555,0.4432264864444732,0.8617501258850098,0.8617501258850098,0.0,164.0204620361328,156.0,52569.16796875,0.0,2140.74853515625,1.0,279.75732421875,283.25958251953125,295.8896484375,299.303955078125,293.1499938964844,293.1499938964844,280.04998779296875,38522.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891090750694275,1.0,0.0,0.0,3.58512544631958,3.5851492881774902,8.576340064792021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.64453125,0.0,1480.722412109375,1895.4371337890625,0.0,3301.874755859375,0.8928956389427185,1.0,0.0,3.0,1.0,0.0
18180240,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8242634534835815,0.3768144249916076,0.3416254222393036,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8401126265525818,0.4011286497116089,0.3824038207530975,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8483858108520508,0.4132908880710602,0.2912842333316803,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7872426509857178,0.3272810876369476,0.3132370412349701,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7050008177757263,0.2313998490571975,1.058621883392334,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.90899658203125,297.30889892578125,284.90264892578125,1.0,0.559495210647583,0.5212240219116211,0.5212240219116211,1.0,1.0,-2.8661158084869385,1.0921461582183838,1.773969650268555,0.4432264864444732,0.8617501258850098,0.8617501258850098,0.0,164.0204620361328,156.0,52569.16796875,0.0,2140.74853515625,1.0,279.75732421875,283.25958251953125,295.8896484375,299.303955078125,293.1499938964844,293.1499938964844,280.04998779296875,38522.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891090750694275,1.0,0.0,0.0,3.58512544631958,3.5851492881774902,8.576340064792021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.64453125,0.0,1480.722412109375,1895.4371337890625,0.0,3301.874755859375,0.8928956389427185,1.0,0.0,3.0,1.0,0.0
18180300,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8267542123794556,0.3780023753643036,0.3423584401607513,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8428919911384583,0.4025885760784149,0.3835099637508392,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8505040407180786,0.4136963784694671,0.2913389205932617,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7897456288337708,0.328088641166687,0.3137679696083069,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7068700790405273,0.231586679816246,1.0585821866989136,285.0267028808594,284.95001220703125,298.91656494140625,292.8638916015625,297.92144775390625,297.3090515136719,285.03082275390625,1.0,0.5588057637214661,0.5204647183418274,0.5204647183418274,1.0,1.0,-2.8689780235290527,1.092112421989441,1.7768656015396118,0.4425124228000641,0.9498363137245178,0.9498363137245178,0.0,162.4666748046875,156.0,51859.01953125,0.0,2137.983642578125,1.0,280.0007019042969,283.3983764648437,295.8352966308594,299.1031799316406,293.1499938964844,293.1499938964844,280.04998779296875,33785.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829630017280579,1.0,0.0,0.0,3.639434099197388,3.639457702636719,8.838143230605056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.19384765625,0.0,1504.9237060546875,1895.4371337890625,0.0,3244.34228515625,0.903250217437744,1.0,0.0,3.0,1.0,0.0
18180360,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8313491344451904,0.3793966472148895,0.3434483706951141,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8478072881698608,0.4042389094829559,0.3848873972892761,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8548439145088196,0.4143269658088684,0.2916428446769714,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7943775057792664,0.3290622532367706,0.3145150244235992,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7106398940086365,0.23191599547863,1.0592591762542725,285.0223693847656,284.95001220703125,298.9507751464844,292.87109375,297.9355163574219,297.3116455078125,285.0207214355469,1.0,0.5575555562973022,0.5197460055351257,0.5197460055351257,1.0,1.0,-2.874018430709839,1.0930570363998413,1.7809613943099976,0.4423208236694336,0.9731796383857728,0.9731796383857728,0.0,159.51043701171875,144.0,52090.16796875,0.0,2132.010009765625,1.0,280.0426330566406,283.3876037597656,295.84893798828125,299.1656799316406,293.1499938964844,293.1499938964844,279.75,32635.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807509541511536,1.0,0.0,0.0,3.724416255950928,3.724440336227417,9.255709301214664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.3291015625,0.0,1591.863525390625,1895.4371337890625,0.0,3223.617919921875,0.9195644855499268,1.0,0.0,3.0,1.0,0.0
18180420,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8422794342041016,0.3809621930122375,0.3448522686958313,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8598408102989197,0.406695157289505,0.3871154487133026,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8656352758407593,0.4145533144474029,0.2917782068252563,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8056077361106873,0.3303035795688629,0.315571516752243,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7194238305091858,0.2320784926414489,1.0592145919799805,284.893310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.95684814453125,297.3055725097656,284.8961181640625,1.0,0.5535718202590942,0.5183085799217224,0.5183085799217224,1.0,1.0,-2.8797709941864014,1.093077301979065,1.786693811416626,0.4412098526954651,0.866096019744873,0.866096019744873,0.0,152.07652282714844,132.0,52887.30859375,0.0,2105.219970703125,1.0,279.7568054199219,283.24267578125,295.9154357910156,299.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,38841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909791707992554,1.0,0.0,0.0,3.6232540607452393,3.623278141021729,8.75973228176008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.77490234375,0.0,1524.720703125,1895.4371337890625,0.0,3319.363525390625,0.9014496207237244,1.0,0.0,3.0,1.0,0.0
18180480,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8422794342041016,0.3809621930122375,0.3448522686958313,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8598408102989197,0.406695157289505,0.3871154487133026,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8656352758407593,0.4145533144474029,0.2917782068252563,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8056077361106873,0.3303035795688629,0.315571516752243,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7194238305091858,0.2320784926414489,1.0592145919799805,284.893310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.95684814453125,297.3055725097656,284.8961181640625,1.0,0.5535718202590942,0.5183085799217224,0.5183085799217224,1.0,1.0,-2.8797709941864014,1.093077301979065,1.786693811416626,0.4412098526954651,0.866096019744873,0.866096019744873,0.0,152.07652282714844,132.0,52887.30859375,0.0,2105.219970703125,1.0,279.7568054199219,283.24267578125,295.9154357910156,299.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,38841.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909791707992554,1.0,0.0,0.0,3.6232540607452393,3.623278141021729,8.75973228176008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.77490234375,0.0,1524.720703125,1895.4371337890625,0.0,3319.363525390625,0.9014496207237244,1.0,0.0,3.0,1.0,0.0
18180540,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8582566976547241,0.3836102783679962,0.346533328294754,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8771703243255615,0.4099447429180145,0.3895174264907837,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8816800713539124,0.4157143235206604,0.2920678555965423,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8206490874290466,0.3321775794029236,0.3167272210121155,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7314897179603577,0.2326999008655548,1.0593420267105105,285.0220947265625,284.95001220703125,299.09039306640625,292.89776611328125,297.98486328125,297.30975341796875,285.0204772949219,1.0,0.5483937859535217,0.5168712139129639,0.5168712139129639,1.0,1.0,-2.886561155319214,1.0935311317443848,1.7930301427841189,0.4401254057884216,0.9800854921340942,0.9800854921340942,0.0,142.39230346679688,120.0,52349.734375,0.0,2068.984619140625,1.0,280.0431213378906,283.3773803710937,295.8731689453125,299.2071228027344,293.1499938964844,293.1499938964844,279.75,32822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820856213569641,1.0,0.0,0.0,3.754893064498901,3.754917621612549,9.407807510797284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9951171875,0.0,1628.5679931640625,1895.4371337890625,0.0,3236.122802734375,0.9264772534370422,1.0,0.0,3.0,1.0,0.0
18180600,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8582566976547241,0.3836102783679962,0.346533328294754,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8771703243255615,0.4099447429180145,0.3895174264907837,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8816800713539124,0.4157143235206604,0.2920678555965423,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8206490874290466,0.3321775794029236,0.3167272210121155,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7314897179603577,0.2326999008655548,1.0593420267105105,285.0220947265625,284.95001220703125,299.09039306640625,292.89776611328125,297.98486328125,297.30975341796875,285.0204772949219,1.0,0.5483937859535217,0.5168712139129639,0.5168712139129639,1.0,1.0,-2.886561155319214,1.0935311317443848,1.7930301427841189,0.4401254057884216,0.9800854921340942,0.9800854921340942,0.0,142.39230346679688,120.0,52349.734375,0.0,2068.984619140625,1.0,280.0431213378906,283.3773803710937,295.8731689453125,299.2071228027344,293.1499938964844,293.1499938964844,279.75,32822.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820856213569641,1.0,0.0,0.0,3.754893064498901,3.754917621612549,9.407807510797284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9951171875,0.0,1628.5679931640625,1895.4371337890625,0.0,3236.122802734375,0.9264772534370422,1.0,0.0,3.0,1.0,0.0
18180660,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8779520392417908,0.3851896226406097,0.3478567004203796,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8983541131019592,0.412507563829422,0.3917425274848938,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9013880491256714,0.4160340130329132,0.2921923100948334,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8380253911018372,0.3334850966930389,0.3177410364151001,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7461987137794495,0.2329475432634353,1.059169054031372,284.8915100097656,284.95001220703125,299.16168212890625,292.9098815917969,298.0072631835937,297.3044738769531,284.8943176269531,1.0,0.5425587892532349,0.5155048966407776,0.5155048966407776,1.0,1.0,-2.8919947147369385,1.0934793949127195,1.7985153198242188,0.4390553832054138,0.871491551399231,0.871491551399231,0.0,132.01348876953125,108.0,53156.15234375,0.0,2026.88330078125,1.0,279.756591796875,283.2307434082031,295.939208984375,299.3923034667969,293.1499938964844,293.1499938964844,280.04998779296875,38873.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920693397521973,1.0,0.0,0.0,3.653836488723755,3.6538610458374015,8.90823173449462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.82177734375,0.0,1558.964599609375,1895.4371337890625,0.0,3329.554443359375,0.9082432389259338,1.0,0.0,3.0,1.0,0.0
18180720,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8779520392417908,0.3851896226406097,0.3478567004203796,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8983541131019592,0.412507563829422,0.3917425274848938,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9013880491256714,0.4160340130329132,0.2921923100948334,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8380253911018372,0.3334850966930389,0.3177410364151001,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7461987137794495,0.2329475432634353,1.059169054031372,284.8915100097656,284.95001220703125,299.16168212890625,292.9098815917969,298.0072631835937,297.3044738769531,284.8943176269531,1.0,0.5425587892532349,0.5155048966407776,0.5155048966407776,1.0,1.0,-2.8919947147369385,1.0934793949127195,1.7985153198242188,0.4390553832054138,0.871491551399231,0.871491551399231,0.0,132.01348876953125,108.0,53156.15234375,0.0,2026.88330078125,1.0,279.756591796875,283.2307434082031,295.939208984375,299.3923034667969,293.1499938964844,293.1499938964844,280.04998779296875,38873.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920693397521973,1.0,0.0,0.0,3.653836488723755,3.6538610458374015,8.90823173449462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.82177734375,0.0,1558.964599609375,1895.4371337890625,0.0,3329.554443359375,0.9082432389259338,1.0,0.0,3.0,1.0,0.0
18180780,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8957200050354004,0.3870654702186584,0.3488875925540924,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9180222749710084,0.4148760735988617,0.3933790922164917,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9201605916023254,0.4168753921985626,0.2923062145709991,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8536550998687744,0.334833562374115,0.3184704184532165,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7596628069877625,0.2334049344062805,1.0589312314987185,285.0325622558594,284.95001220703125,299.21356201171875,292.9181213378906,298.0278015136719,297.3074645996094,285.03155517578125,1.0,0.5380415320396423,0.5145211815834045,0.5145211815834045,1.0,1.0,-2.895920991897583,1.0934536457061768,1.8024673461914065,0.4381396472454071,0.9792234301567078,0.9792234301567078,0.0,124.0014419555664,108.0,52475.51953125,0.0,1993.8380126953125,1.0,280.0294189453125,283.379150390625,295.88336181640625,299.20855712890625,293.1499938964844,293.1499938964844,280.04998779296875,33007.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883800208568573,1.0,0.0,0.0,3.7442502975463854,3.744274854660034,9.354553185403348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.3203125,0.0,1617.605224609375,1895.4371337890625,0.0,3252.18310546875,0.9249159693717957,1.0,0.0,3.0,1.0,0.0
18180840,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9041207432746888,0.3878386616706848,0.3494735360145569,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9278575778007508,0.4158545732498169,0.3941680490970611,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.929535746574402,0.4172686338424682,0.2924844026565552,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8611633777618408,0.3354098200798034,0.3188788890838623,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7661765813827515,0.2336315661668777,1.0592796802520752,285.0240783691406,284.95001220703125,299.2338562011719,292.9212646484375,298.0362243652344,297.30926513671875,285.0225524902344,1.0,0.536307156085968,0.5141385793685913,0.5141385793685913,1.0,1.0,-2.8986971378326416,1.0939639806747437,1.804733157157898,0.438057392835617,0.9881744384765624,0.9881744384765624,0.0,120.66639709472656,96.0,52586.76171875,0.0,1981.928955078125,1.0,280.0433044433594,283.3694763183594,295.8961486816406,299.2454528808594,293.1499938964844,293.1499938964844,279.75,32904.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830805420875549,1.0,0.0,0.0,3.781009435653688,3.781033992767334,9.539130587654654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1923828125,0.0,1659.8701171875,1895.4371337890625,0.0,3245.44287109375,0.9324467778205872,1.0,0.0,3.0,1.0,0.0
18180900,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9211629033088684,0.3887379169464111,0.3503314554691314,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9461813569068908,0.4172728657722473,0.3954653739929199,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9469231963157654,0.417577862739563,0.2927019596099853,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8755794763565063,0.3361695408821106,0.3195225596427917,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7786744832992554,0.2338505089282989,1.0596803426742554,284.881591796875,284.95001220703125,299.270263671875,292.9266967773437,298.04852294921875,297.30810546875,284.8756103515625,1.0,0.5331604480743408,0.5134554505348206,0.5134554505348206,1.0,1.0,-2.9028093814849854,1.0945054292678833,1.808303952217102,0.4378049671649933,0.8959277868270874,0.8959277868270874,0.0,114.84378051757812,96.0,53639.07421875,0.0,1959.873046875,1.0,279.7945861816406,283.2043151855469,295.96435546875,299.47998046875,293.1499938964844,293.1499938964844,279.75,36444.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901886940002441,1.0,0.0,0.0,3.77128791809082,3.771313190460205,9.490140655543656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.7607421875,0.0,1675.7745361328125,1895.4371337890625,0.0,3311.97216796875,0.9308146834373474,1.0,0.0,3.0,1.0,0.0
18180960,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9391252398490906,0.3893819451332092,0.3507431745529175,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9636614322662354,0.4184847772121429,0.3964304029941559,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9634608030319214,0.4176376461982727,0.2926234006881714,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8905592560768127,0.3367434740066528,0.3198893666267395,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7915900349617004,0.2339203804731369,1.0591493844985962,284.889892578125,284.95001220703125,299.30682373046875,292.9319763183594,298.05914306640625,297.30419921875,284.89276123046875,1.0,0.529841959476471,0.5127741098403931,0.5127741098403931,1.0,1.0,-2.9041757583618164,1.093888521194458,1.810287356376648,0.4369899034500122,0.8776261806488037,0.8776261806488037,0.0,109.35193634033205,99.0,53418.86328125,0.0,1934.9151611328125,1.0,279.7565612792969,283.21893310546875,295.9612731933594,299.43121337890625,293.1499938964844,293.1499938964844,280.04998779296875,38814.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930321931838989,1.0,0.0,0.0,3.6842360496521,3.684260845184326,9.057079637386778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.23828125,0.0,1592.85107421875,1895.4371337890625,0.0,3338.552734375,0.914968729019165,1.0,0.0,3.0,1.0,0.0
18181020,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9617022275924684,0.3919728994369507,0.3525146245956421,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9839925765991212,0.4218851327896118,0.3991221487522125,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9823585152626038,0.4188971519470215,0.2930942475795746,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9107046127319336,0.3386736214160919,0.3212514221668243,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8082609176635742,0.2346164584159851,1.0603718757629397,285.02752685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0884704589844,297.30889892578125,285.02618408203125,1.0,0.5277793407440186,0.5114113688468933,0.5114113688468933,1.0,1.0,-2.9132015705108643,1.095309495925903,1.817891955375672,0.4363995790481567,0.9983019828796388,0.9983019828796388,0.0,103.56726837158205,117.0,52850.51171875,0.0,1920.94140625,1.0,280.04351806640625,283.3623046875,295.9173278808594,299.2828674316406,293.1499938964844,293.1499938964844,279.75,32940.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841102123260498,1.0,0.0,0.0,3.808225154876709,3.808250188827514,9.676949730419435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.90234375,0.0,1692.548095703125,1895.4371337890625,0.0,3255.0869140625,0.938643991947174,1.0,0.0,3.0,1.0,0.0
18181080,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9617022275924684,0.3919728994369507,0.3525146245956421,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9839925765991212,0.4218851327896118,0.3991221487522125,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9823585152626038,0.4188971519470215,0.2930942475795746,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9107046127319336,0.3386736214160919,0.3212514221668243,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8082609176635742,0.2346164584159851,1.0603718757629397,285.02752685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0884704589844,297.30889892578125,285.02618408203125,1.0,0.5277793407440186,0.5114113688468933,0.5114113688468933,1.0,1.0,-2.9132015705108643,1.095309495925903,1.817891955375672,0.4363995790481567,0.9983019828796388,0.9983019828796388,0.0,103.56726837158205,117.0,52850.51171875,0.0,1920.94140625,1.0,280.04351806640625,283.3623046875,295.9173278808594,299.2828674316406,293.1499938964844,293.1499938964844,279.75,32940.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841102123260498,1.0,0.0,0.0,3.808225154876709,3.808250188827514,9.676949730419435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.90234375,0.0,1692.548095703125,1895.4371337890625,0.0,3255.0869140625,0.938643991947174,1.0,0.0,3.0,1.0,0.0
18181140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9498515725135804,0.3933537900447845,0.3542557656764984,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9744862914085388,0.4244905710220337,0.4020009040832519,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9710877537727356,0.4192143082618713,0.2936704754829407,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8995819687843323,0.3399381637573242,0.3228352665901184,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7980804443359375,0.234840378165245,1.0629783868789673,284.89141845703125,284.95001220703125,299.454833984375,292.9516906738281,298.1112365722656,297.3028564453125,284.8941650390625,1.0,0.532576858997345,0.5100486874580383,0.5100486874580383,1.0,1.0,-2.924488544464112,1.0976295471191406,1.8268589973449707,0.4364135265350342,0.8885369896888733,0.8885369896888733,0.0,107.98578643798828,135.0,53814.359375,0.0,1961.433837890625,1.0,279.7561340332031,283.2072448730469,295.9825134277344,299.4749755859375,293.1499938964844,293.1499938964844,280.04998779296875,38533.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943461179733276,1.0,0.0,0.0,3.7238287925720215,3.723853826522827,9.252789254787784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.1240234375,0.0,1636.207275390625,1895.4371337890625,0.0,3350.827392578125,0.9235236048698424,1.0,0.0,3.0,1.0,0.0
18181200,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9498515725135804,0.3933537900447845,0.3542557656764984,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9744862914085388,0.4244905710220337,0.4020009040832519,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9710877537727356,0.4192143082618713,0.2936704754829407,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8995819687843323,0.3399381637573242,0.3228352665901184,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7980804443359375,0.234840378165245,1.0629783868789673,284.89141845703125,284.95001220703125,299.454833984375,292.9516906738281,298.1112365722656,297.3028564453125,284.8941650390625,1.0,0.532576858997345,0.5100486874580383,0.5100486874580383,1.0,1.0,-2.924488544464112,1.0976295471191406,1.8268589973449707,0.4364135265350342,0.8885369896888733,0.8885369896888733,0.0,107.98578643798828,135.0,53814.359375,0.0,1961.433837890625,1.0,279.7561340332031,283.2072448730469,295.9825134277344,299.4749755859375,293.1499938964844,293.1499938964844,280.04998779296875,38533.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943461179733276,1.0,0.0,0.0,3.7238287925720215,3.723853826522827,9.252789254787784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.1240234375,0.0,1636.207275390625,1895.4371337890625,0.0,3350.827392578125,0.9235236048698424,1.0,0.0,3.0,1.0,0.0
18181260,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.921952486038208,0.3957002460956573,0.3563989996910095,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9495030045509338,0.4277949035167694,0.405225545167923,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9437951445579528,0.420340359210968,0.2945097684860229,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8758937120437622,0.3417181968688965,0.324683129787445,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7764093279838562,0.235372856259346,1.0664743185043335,285.0363464355469,284.95001220703125,299.5297241210937,292.9608154296875,298.139892578125,297.3059387207031,285.0357666015625,1.0,0.5409674644470215,0.5086302161216736,0.5086302161216736,1.0,1.0,-2.9383633136749268,1.1009232997894287,1.837440013885498,0.436655580997467,1.0,1.0,0.0,118.04052734375,153.0,53251.3359375,0.0,2034.7967529296875,1.0,280.0436096191406,283.35791015625,295.9383239746094,299.3287658691406,293.1499938964844,293.1499938964844,279.75,33210.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858991265296936,1.0,0.0,0.0,3.840908288955689,3.840933561325073,9.843762427408365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7373046875,0.0,1734.1541748046875,1895.4371337890625,0.0,3271.836181640625,0.9461253881454468,1.0,0.0,3.0,1.0,0.0
18181320,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.921952486038208,0.3957002460956573,0.3563989996910095,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9495030045509338,0.4277949035167694,0.405225545167923,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9437951445579528,0.420340359210968,0.2945097684860229,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8758937120437622,0.3417181968688965,0.324683129787445,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7764093279838562,0.235372856259346,1.0664743185043335,285.0363464355469,284.95001220703125,299.5297241210937,292.9608154296875,298.139892578125,297.3059387207031,285.0357666015625,1.0,0.5409674644470215,0.5086302161216736,0.5086302161216736,1.0,1.0,-2.9383633136749268,1.1009232997894287,1.837440013885498,0.436655580997467,1.0,1.0,0.0,118.04052734375,153.0,53251.3359375,0.0,2034.7967529296875,1.0,280.0436096191406,283.35791015625,295.9383239746094,299.3287658691406,293.1499938964844,293.1499938964844,279.75,33210.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858991265296936,1.0,0.0,0.0,3.840908288955689,3.840933561325073,9.843762427408365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7373046875,0.0,1734.1541748046875,1895.4371337890625,0.0,3271.836181640625,0.9461253881454468,1.0,0.0,3.0,1.0,0.0
18181380,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8916364908218384,0.3968083560466766,0.3582585752010345,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9171661138534546,0.4302697777748108,0.4083627462387085,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9098278880119324,0.420504093170166,0.2952589988708496,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8495293259620667,0.3428018391132355,0.3264757394790649,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7524182200431824,0.2353971898555755,1.0699814558029177,284.8948059082031,284.95001220703125,299.6050720214844,292.9695739746094,298.1617736816406,297.2983093261719,284.89678955078125,1.0,0.5514218807220459,0.5072118043899536,0.5072118043899536,1.0,1.0,-2.9516494274139404,1.103906750679016,1.8477427959442136,0.4369417726993561,0.9038555026054382,0.9038555026054382,0.0,131.92002868652344,171.0,54335.3984375,0.0,2127.069580078125,1.0,279.7567138671875,283.1943664550781,296.0019226074219,299.5260925292969,293.1499938964844,293.1499938964844,279.45001220703125,38051.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964696526527405,1.0,0.0,0.0,3.775550127029419,3.775575876235962,9.511604730505496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8828125,0.0,1693.261962890625,1895.4371337890625,0.0,3370.654541015625,0.934758961200714,1.0,0.0,3.0,1.0,0.0
18181440,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8916364908218384,0.3968083560466766,0.3582585752010345,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9171661138534546,0.4302697777748108,0.4083627462387085,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9098278880119324,0.420504093170166,0.2952589988708496,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8495293259620667,0.3428018391132355,0.3264757394790649,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7524182200431824,0.2353971898555755,1.0699814558029177,284.8948059082031,284.95001220703125,299.6050720214844,292.9695739746094,298.1617736816406,297.2983093261719,284.89678955078125,1.0,0.5514218807220459,0.5072118043899536,0.5072118043899536,1.0,1.0,-2.9516494274139404,1.103906750679016,1.8477427959442136,0.4369417726993561,0.9038555026054382,0.9038555026054382,0.0,131.92002868652344,171.0,54335.3984375,0.0,2127.069580078125,1.0,279.7567138671875,283.1943664550781,296.0019226074219,299.5260925292969,293.1499938964844,293.1499938964844,279.45001220703125,38051.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964696526527405,1.0,0.0,0.0,3.775550127029419,3.775575876235962,9.511604730505496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8828125,0.0,1693.261962890625,1895.4371337890625,0.0,3370.654541015625,0.934758961200714,1.0,0.0,3.0,1.0,0.0
18181500,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8773152232170105,0.3971410095691681,0.3589229583740234,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.9018818140029908,0.4313128888607025,0.4097161591053009,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8944788575172424,0.4203613698482513,0.2954427599906921,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8369264006614685,0.3431563675403595,0.327178806066513,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7409676909446716,0.2352402657270431,1.0709954500198364,284.8084716796875,284.95001220703125,299.6429138183594,292.97381591796875,298.17156982421875,297.292724609375,284.8113098144531,1.0,0.5569526553153992,0.5065025687217712,0.5065025687217712,1.0,1.0,-2.956361532211304,1.1045821905136108,1.8517792224884035,0.4366619884967804,0.8135619163513184,0.8135619163513184,0.0,139.88330078125,171.0,54829.078125,0.0,2175.32568359375,1.0,279.4986267089844,283.0927429199219,296.0257873535156,299.6582946777344,293.1499938964844,293.1499938964844,279.45001220703125,43108.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027921557426452,1.0,0.0,0.0,3.641433715820313,3.641458988189697,8.847857770888368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0029296875,0.0,1576.7186279296875,1895.4371337890625,0.0,3429.59716796875,0.9057931900024414,1.0,0.0,3.0,1.0,0.0
