time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8640839457511902,0.3976577818393707,0.3595444858074188,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8884249329566956,0.4324766993522644,0.4110247492790222,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8803633451461792,0.4203590154647827,0.2955880463123321,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.825290322303772,0.3435912132263183,0.3278315663337707,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7304282188415527,0.2351180166006088,1.0717607736587524,284.88299560546875,284.95001220703125,299.6808166503906,292.9779968261719,298.182373046875,297.2887878417969,284.8861389160156,1.0,0.5625948905944824,0.5057300925254822,0.5057300925254822,1.0,1.0,-2.9605588912963867,1.104931354522705,1.855627417564392,0.4361335337162018,0.8291814923286438,0.8291814923286438,0.0,148.21096801757812,189.0,54519.4921875,0.0,2224.67431640625,1.0,279.4580993652344,283.1609191894531,295.9957275390625,299.548095703125,293.1499938964844,293.1499938964844,279.75,41448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029749631881714,1.0,0.0,0.0,3.516207456588745,3.516231298446656,8.249778602475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.791015625,0.0,1428.6253662109375,1895.4371337890625,0.0,3431.29931640625,0.8808553218841553,1.0,0.0,3.0,1.0,0.0
18181620,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8436506390571594,0.3998663127422333,0.3618722259998321,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8670990467071533,0.4357634484767914,0.4145133793354034,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8580642938613892,0.4214639961719513,0.2966257035732269,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8059200644493103,0.3452451527118683,0.3298260569572449,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7129862904548645,0.2354474514722824,1.0755187273025513,285.00994873046875,284.95001220703125,299.75689697265625,292.9861755371094,298.21160888671875,297.29296875,285.0097045898437,1.0,0.574476957321167,0.504185140132904,0.504185140132904,1.0,1.0,-2.9757041931152344,1.1084059476852417,1.867298245429993,0.4362837672233581,0.9345462322235109,0.9345462322235109,0.0,164.6248321533203,192.0,54079.5859375,0.0,2334.671142578125,1.0,279.7414245605469,283.2928771972656,295.95220947265625,299.39263916015625,293.1499938964844,293.1499938964844,279.45001220703125,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918122053146362,1.0,0.0,0.0,3.639829874038696,3.639853239059448,8.840064538162551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.13671875,0.0,1503.0333251953125,1895.4371337890625,0.0,3327.151123046875,0.9013519287109376,1.0,0.0,3.0,1.0,0.0
18181680,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8436506390571594,0.3998663127422333,0.3618722259998321,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8670990467071533,0.4357634484767914,0.4145133793354034,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8580642938613892,0.4214639961719513,0.2966257035732269,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8059200644493103,0.3452451527118683,0.3298260569572449,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7129862904548645,0.2354474514722824,1.0755187273025513,285.00994873046875,284.95001220703125,299.75689697265625,292.9861755371094,298.21160888671875,297.29296875,285.0097045898437,1.0,0.574476957321167,0.504185140132904,0.504185140132904,1.0,1.0,-2.9757041931152344,1.1084059476852417,1.867298245429993,0.4362837672233581,0.9345462322235109,0.9345462322235109,0.0,164.6248321533203,192.0,54079.5859375,0.0,2334.671142578125,1.0,279.7414245605469,283.2928771972656,295.95220947265625,299.39263916015625,293.1499938964844,293.1499938964844,279.45001220703125,33473.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918122053146362,1.0,0.0,0.0,3.639829874038696,3.639853239059448,8.840064538162551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.13671875,0.0,1503.0333251953125,1895.4371337890625,0.0,3327.151123046875,0.9013519287109376,1.0,0.0,3.0,1.0,0.0
18181740,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8320977091789246,0.400853157043457,0.3634533286094665,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8554108738899231,0.4382506608963012,0.4175016582012176,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8453582525253296,0.4216476678848266,0.2972626388072967,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7939817905426025,0.3462520837783813,0.3313917815685272,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7016255855560303,0.2353429496288299,1.0777448415756226,284.9117431640625,284.95001220703125,299.8331604003906,292.9942321777344,298.2340087890625,297.28662109375,284.91375732421875,1.0,0.5821674466133118,0.5026401877403259,0.5026401877403259,1.0,1.0,-2.986532211303711,1.1100184917449951,1.8765136003494265,0.4357664287090301,0.8507359623908997,0.8507359623908997,0.0,175.89573669433594,180.0,54837.75390625,0.0,2411.606689453125,1.0,279.457763671875,283.1732788085937,296.0164794921875,299.5735168457031,293.1499938964844,293.1499938964844,279.75,38686.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002847671508789,1.0,0.0,0.0,3.526237726211548,3.5262610912323,8.296912028527004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.91259765625,0.0,1419.2060546875,1895.4371337890625,0.0,3406.23876953125,0.8802437782287598,1.0,0.0,3.0,1.0,0.0
18181800,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8320977091789246,0.400853157043457,0.3634533286094665,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8554108738899231,0.4382506608963012,0.4175016582012176,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8453582525253296,0.4216476678848266,0.2972626388072967,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7939817905426025,0.3462520837783813,0.3313917815685272,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7016255855560303,0.2353429496288299,1.0777448415756226,284.9117431640625,284.95001220703125,299.8331604003906,292.9942321777344,298.2340087890625,297.28662109375,284.91375732421875,1.0,0.5821674466133118,0.5026401877403259,0.5026401877403259,1.0,1.0,-2.986532211303711,1.1100184917449951,1.8765136003494265,0.4357664287090301,0.8507359623908997,0.8507359623908997,0.0,175.89573669433594,180.0,54837.75390625,0.0,2411.606689453125,1.0,279.457763671875,283.1732788085937,296.0164794921875,299.5735168457031,293.1499938964844,293.1499938964844,279.75,38686.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002847671508789,1.0,0.0,0.0,3.526237726211548,3.5262610912323,8.296912028527004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.91259765625,0.0,1419.2060546875,1895.4371337890625,0.0,3406.23876953125,0.8802437782287598,1.0,0.0,3.0,1.0,0.0
18181860,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8324887156486511,0.4027929306030273,0.3649561405181885,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8565574288368225,0.4414506256580353,0.420316070318222,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8451233506202698,0.4226288795471191,0.2977816760540008,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7943479418754578,0.3478115200996399,0.3327066898345947,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7011442184448242,0.2356234192848205,1.0784751176834106,285.0178527832031,284.95001220703125,299.9096069335937,293.002197265625,298.2620544433594,297.2894897460937,285.0166931152344,1.0,0.5833179354667664,0.5010967254638672,0.5010967254638672,1.0,1.0,-2.9948017597198486,1.110553503036499,1.8842482566833496,0.4345661103725433,0.9536049365997314,0.9536049365997314,0.0,176.8428192138672,168.0,54399.59375,0.0,2431.60693359375,1.0,279.7415771484375,283.2869873046875,295.9797058105469,299.4415588378906,293.1499938964844,293.1499938964844,279.45001220703125,32749.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919677138328552,1.0,0.0,0.0,3.668975114822388,3.668998718261719,8.982202643892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.966796875,0.0,1529.937744140625,1895.4371337890625,0.0,3328.604736328125,0.9072754979133606,1.0,0.0,3.0,1.0,0.0
18181920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8324887156486511,0.4027929306030273,0.3649561405181885,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8565574288368225,0.4414506256580353,0.420316070318222,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8451233506202698,0.4226288795471191,0.2977816760540008,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7943479418754578,0.3478115200996399,0.3327066898345947,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7011442184448242,0.2356234192848205,1.0784751176834106,285.0178527832031,284.95001220703125,299.9096069335937,293.002197265625,298.2620544433594,297.2894897460937,285.0166931152344,1.0,0.5833179354667664,0.5010967254638672,0.5010967254638672,1.0,1.0,-2.9948017597198486,1.110553503036499,1.8842482566833496,0.4345661103725433,0.9536049365997314,0.9536049365997314,0.0,176.8428192138672,168.0,54399.59375,0.0,2431.60693359375,1.0,279.7415771484375,283.2869873046875,295.9797058105469,299.4415588378906,293.1499938964844,293.1499938964844,279.45001220703125,32749.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919677138328552,1.0,0.0,0.0,3.668975114822388,3.668998718261719,8.982202643892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.966796875,0.0,1529.937744140625,1895.4371337890625,0.0,3328.604736328125,0.9072754979133606,1.0,0.0,3.0,1.0,0.0
18181980,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8369418382644653,0.4034602046012878,0.3657461702823639,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8620907068252563,0.4434182643890381,0.4222749471664428,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8493373990058899,0.4227347373962402,0.297965407371521,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7990857362747192,0.348591536283493,0.3335073888301849,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7047841548919678,0.2355547249317169,1.0781900882720947,284.8871765136719,284.95001220703125,299.9708251953125,293.0085754394531,298.2794189453125,297.2841186523437,284.89093017578125,1.0,0.5817298293113708,0.4998618960380554,0.4998618960380554,1.0,1.0,-2.998956680297852,1.1099258661270142,1.889030694961548,0.4332359731197357,0.8538272976875305,0.8538272976875305,0.0,173.5376434326172,168.0,55154.92578125,0.0,2422.34716796875,1.0,279.4654846191406,283.1419372558594,296.0448913574219,299.6391906738281,293.1499938964844,293.1499938964844,279.45001220703125,39073.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011079668998718,1.0,0.0,0.0,3.581568479537964,3.581592559814453,8.55933137700049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9052734375,0.0,1480.9248046875,1895.4371337890625,0.0,3413.91015625,0.8919020891189575,1.0,0.0,3.0,1.0,0.0
18182040,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8383001685142517,0.4036381244659424,0.3658147156238556,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8637761473655701,0.4439105689525604,0.4226593673229217,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8506619930267334,0.4227579534053802,0.297922134399414,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.800542414188385,0.3487805426120758,0.3336169123649597,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7059304118156433,0.235528364777565,1.0777934789657593,284.902099609375,284.95001220703125,299.9861145019531,293.0101928710937,298.2837829589844,297.2828063964844,284.9042358398437,1.0,0.581051766872406,0.4995532035827636,0.4995532035827636,1.0,1.0,-2.999103784561157,1.1094003915786743,1.8897032737731927,0.4327040612697601,0.8564496040344238,0.8564496040344238,0.0,172.40582275390625,156.0,55121.16796875,0.0,2416.83056640625,1.0,279.4574890136719,283.1532897949219,296.0375671386719,299.61627197265625,293.1499938964844,293.1499938964844,279.75,38684.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901491641998291,1.0,0.0,0.0,3.562817335128784,3.5628411769866943,8.469942258670926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.412109375,0.0,1457.9278564453125,1895.4371337890625,0.0,3417.48486328125,0.8881784677505493,1.0,0.0,3.0,1.0,0.0
18182100,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8428834080696106,0.4045234322547912,0.3661964237689972,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8692296743392944,0.4454714357852936,0.4237676858901977,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8551680445671082,0.4231854081153869,0.2979362607002258,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8053189516067505,0.3495156168937683,0.3339952230453491,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.709787905216217,0.2356480211019516,1.0770803689956665,285.0228271484375,284.95001220703125,300.0243835449219,293.01422119140625,298.2972412109375,297.2836608886719,285.02557373046875,1.0,0.5790683031082153,0.4987814426422119,0.4987814426422119,1.0,1.0,-3.0005042552948,1.1085158586502075,1.8919883966445925,0.4315133988857269,0.9407992362976074,0.9407992362976074,0.0,168.8265838623047,156.0,54395.55859375,0.0,2401.09375,1.0,279.6996765136719,283.2857971191406,295.9831848144531,299.41241455078125,293.1499938964844,293.1499938964844,279.75,33848.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952458500862122,1.0,0.0,0.0,3.618295431137085,3.618318796157837,8.735772780710249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.29541015625,0.0,1482.225341796875,1895.4371337890625,0.0,3359.229736328125,0.8984137177467346,1.0,0.0,3.0,1.0,0.0
18182160,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8492620587348938,0.4055813252925873,0.3669452369213104,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.876552939414978,0.4472011625766754,0.4251714050769806,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8614955544471741,0.4238044917583465,0.2981991469860077,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8116258978843689,0.3503986299037933,0.3346066176891327,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.714946985244751,0.2358945459127426,1.077138900756836,285.01446533203125,284.95001220703125,300.0626220703125,293.0182800292969,298.3121337890625,297.28662109375,285.0128479003906,1.0,0.5768424272537231,0.4980822205543518,0.4980822205543518,1.0,1.0,-3.004210948944092,1.1087031364440918,1.8955078125,0.4309109449386596,0.959120273590088,0.959120273590088,0.0,164.3257293701172,144.0,54592.62109375,0.0,2384.826416015625,1.0,279.7425231933594,283.2739562988281,295.9947814941406,299.470703125,293.1499938964844,293.1499938964844,279.45001220703125,32861.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929970860481262,1.0,0.0,0.0,3.6971728801727295,3.69719672203064,9.120797130890424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.298828125,0.0,1562.4971923828125,1895.4371337890625,0.0,3338.224853515625,0.9135333895683287,1.0,0.0,3.0,1.0,0.0
18182220,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8631524443626404,0.4064422249794006,0.3676441311836242,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8925817012786865,0.4497728049755096,0.4274297952651977,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8754442930221558,0.424030989408493,0.2982663810253143,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8245975375175476,0.3514484167098999,0.3354008197784424,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7255828976631165,0.2359050810337066,1.076008677482605,284.8986511230469,284.95001220703125,300.1390075683594,293.0265808105469,298.3343505859375,297.2809753417969,284.9009094238281,1.0,0.5715456604957581,0.496683806180954,0.496683806180954,1.0,1.0,-3.007451057434082,1.1073405742645264,1.900110483169556,0.4290550351142883,0.8593285083770752,0.8593285083770752,0.0,154.8603973388672,132.0,55293.7265625,0.0,2342.1982421875,1.0,279.4573059082031,283.14111328125,296.0523986816406,299.6422119140625,293.1499938964844,293.1499938964844,279.75,38824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021995663642884,1.0,0.0,0.0,3.585330009460449,3.58535385131836,8.577318908464804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.0009765625,0.0,1483.159912109375,1895.4371337890625,0.0,3424.079345703125,0.8932628035545349,1.0,0.0,3.0,1.0,0.0
18182280,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8631524443626404,0.4064422249794006,0.3676441311836242,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8925817012786865,0.4497728049755096,0.4274297952651977,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8754442930221558,0.424030989408493,0.2982663810253143,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8245975375175476,0.3514484167098999,0.3354008197784424,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7255828976631165,0.2359050810337066,1.076008677482605,284.8986511230469,284.95001220703125,300.1390075683594,293.0265808105469,298.3343505859375,297.2809753417969,284.9009094238281,1.0,0.5715456604957581,0.496683806180954,0.496683806180954,1.0,1.0,-3.007451057434082,1.1073405742645264,1.900110483169556,0.4290550351142883,0.8593285083770752,0.8593285083770752,0.0,154.8603973388672,132.0,55293.7265625,0.0,2342.1982421875,1.0,279.4573059082031,283.14111328125,296.0523986816406,299.6422119140625,293.1499938964844,293.1499938964844,279.75,38824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021995663642884,1.0,0.0,0.0,3.585330009460449,3.58535385131836,8.577318908464804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.0009765625,0.0,1483.159912109375,1895.4371337890625,0.0,3424.079345703125,0.8932628035545349,1.0,0.0,3.0,1.0,0.0
18182340,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8820711970329285,0.4083961546421051,0.3686842918395996,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9141272902488708,0.4531814157962799,0.4299438595771789,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8943139314651489,0.4251738786697387,0.298531711101532,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8413421511650085,0.3531466126441955,0.3363580703735351,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7393636107444763,0.236368179321289,1.075281858444214,285.0140686035156,284.95001220703125,300.2152404785156,293.0351867675781,298.3630065917969,297.28564453125,285.0130615234375,1.0,0.5656313896179199,0.4952853620052337,0.4952853620052337,1.0,1.0,-3.0123119354248047,1.1066433191299438,1.9056684970855715,0.4273002445697784,0.963266372680664,0.963266372680664,0.0,143.9547576904297,120.0,54738.6015625,0.0,2295.005126953125,1.0,279.7419738769531,283.2655029296875,296.0112609863281,299.4961853027344,293.1499938964844,293.1499938964844,279.45001220703125,33016.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934879302978516,1.0,0.0,0.0,3.7144830226898193,3.714507341384888,9.206405024997366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8349609375,0.0,1583.3837890625,1895.4371337890625,0.0,3342.810546875,0.917724072933197,1.0,0.0,3.0,1.0,0.0
18182400,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8820711970329285,0.4083961546421051,0.3686842918395996,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9141272902488708,0.4531814157962799,0.4299438595771789,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8943139314651489,0.4251738786697387,0.298531711101532,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8413421511650085,0.3531466126441955,0.3363580703735351,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7393636107444763,0.236368179321289,1.075281858444214,285.0140686035156,284.95001220703125,300.2152404785156,293.0351867675781,298.3630065917969,297.28564453125,285.0130615234375,1.0,0.5656313896179199,0.4952853620052337,0.4952853620052337,1.0,1.0,-3.0123119354248047,1.1066433191299438,1.9056684970855715,0.4273002445697784,0.963266372680664,0.963266372680664,0.0,143.9547576904297,120.0,54738.6015625,0.0,2295.005126953125,1.0,279.7419738769531,283.2655029296875,296.0112609863281,299.4961853027344,293.1499938964844,293.1499938964844,279.45001220703125,33016.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934879302978516,1.0,0.0,0.0,3.7144830226898193,3.714507341384888,9.206405024997366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.8349609375,0.0,1583.3837890625,1895.4371337890625,0.0,3342.810546875,0.917724072933197,1.0,0.0,3.0,1.0,0.0
18182460,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9042430520057678,0.4092262685298919,0.369303435087204,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9413585662841796,0.4558358192443847,0.4322241842746734,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9173147678375244,0.4254682660102844,0.2986036539077759,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8614192605018616,0.3542496562004089,0.3371456265449524,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7559381723403931,0.2364530265331268,1.0742132663726809,284.8976745605469,284.95001220703125,300.29119873046875,293.044189453125,298.3851013183594,297.28045654296875,284.89996337890625,1.0,0.5593636631965637,0.4939101338386535,0.4939101338386535,1.0,1.0,-3.015554189682007,1.1052836179733276,1.9102704524993896,0.4254328608512878,0.8629448413848877,0.8629448413848877,0.0,132.9291534423828,108.0,55459.85546875,0.0,2244.1376953125,1.0,279.4571533203125,283.13140869140625,296.0694274902344,299.6692810058594,293.1499938964844,293.1499938964844,279.75,38831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025381207466124,1.0,0.0,0.0,3.605346918106079,3.605370998382568,8.673360412103648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.06640625,0.0,1504.981201171875,1895.4371337890625,0.0,3427.23193359375,0.897695004940033,1.0,0.0,3.0,1.0,0.0
18182520,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9042430520057678,0.4092262685298919,0.369303435087204,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9413585662841796,0.4558358192443847,0.4322241842746734,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9173147678375244,0.4254682660102844,0.2986036539077759,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8614192605018616,0.3542496562004089,0.3371456265449524,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7559381723403931,0.2364530265331268,1.0742132663726809,284.8976745605469,284.95001220703125,300.29119873046875,293.044189453125,298.3851013183594,297.28045654296875,284.89996337890625,1.0,0.5593636631965637,0.4939101338386535,0.4939101338386535,1.0,1.0,-3.015554189682007,1.1052836179733276,1.9102704524993896,0.4254328608512878,0.8629448413848877,0.8629448413848877,0.0,132.9291534423828,108.0,55459.85546875,0.0,2244.1376953125,1.0,279.4571533203125,283.13140869140625,296.0694274902344,299.6692810058594,293.1499938964844,293.1499938964844,279.75,38831.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025381207466124,1.0,0.0,0.0,3.605346918106079,3.605370998382568,8.673360412103648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.06640625,0.0,1504.981201171875,1895.4371337890625,0.0,3427.23193359375,0.897695004940033,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9362321496009828,0.4111438393592834,0.3702683746814728,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9732568860054016,0.4593239724636078,0.4347708821296692,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9494869709014891,0.4266690015792846,0.2988788485527038,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.888482928276062,0.3559918701648712,0.3381054997444153,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7785218358039856,0.2369733303785324,1.073577880859375,285.0163269042969,284.95001220703125,300.3668518066406,293.0537109375,298.4134826660156,297.285400390625,285.0147399902344,1.0,0.5528827905654907,0.4925349056720733,0.4925349056720733,1.0,1.0,-3.0204882621765137,1.1046180725097656,1.915870189666748,0.4236755073070526,0.9694664478302002,0.9694664478302002,0.0,121.15673065185548,96.0,54895.109375,0.0,2192.315185546875,1.0,279.7429504394531,283.25848388671875,296.0286865234375,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32968.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937034010887146,1.0,0.0,0.0,3.734370470046997,3.7343947887420654,9.305250614488614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2275390625,0.0,1605.8668212890625,1895.4371337890625,0.0,3344.82373046875,0.921924889087677,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9362321496009828,0.4111438393592834,0.3702683746814728,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9732568860054016,0.4593239724636078,0.4347708821296692,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9494869709014891,0.4266690015792846,0.2988788485527038,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.888482928276062,0.3559918701648712,0.3381054997444153,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7785218358039856,0.2369733303785324,1.073577880859375,285.0163269042969,284.95001220703125,300.3668518066406,293.0537109375,298.4134826660156,297.285400390625,285.0147399902344,1.0,0.5528827905654907,0.4925349056720733,0.4925349056720733,1.0,1.0,-3.0204882621765137,1.1046180725097656,1.915870189666748,0.4236755073070526,0.9694664478302002,0.9694664478302002,0.0,121.15673065185548,96.0,54895.109375,0.0,2192.315185546875,1.0,279.7429504394531,283.25848388671875,296.0286865234375,299.5234375,293.1499938964844,293.1499938964844,279.45001220703125,32968.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937034010887146,1.0,0.0,0.0,3.734370470046997,3.7343947887420654,9.305250614488614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2275390625,0.0,1605.8668212890625,1895.4371337890625,0.0,3344.82373046875,0.921924889087677,1.0,0.0,3.0,1.0,0.0
18182700,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9550556540489196,0.4116365909576416,0.3707714378833771,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9890434145927428,0.4607660174369812,0.4361028969287872,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9671680331230164,0.4269391596317291,0.2990673184394836,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.904957115650177,0.3566355109214782,0.3386431932449341,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7924386262893677,0.2370996922254562,1.073548674583435,284.8785095214844,284.95001220703125,300.4045104980469,293.0586853027344,298.4250793457031,297.2840270996094,284.8739318847656,1.0,0.5496588945388794,0.4918473064899444,0.4918473064899444,1.0,1.0,-3.0235376358032227,1.1045039892196655,1.919033646583557,0.4229982793331146,0.8780339360237122,0.8780339360237122,0.0,115.22173309326172,96.0,55889.11328125,0.0,2167.105712890625,1.0,279.4957275390625,283.1001892089844,296.0936584472656,299.7540588378906,293.1499938964844,293.1499938964844,279.45001220703125,36898.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004127979278564,1.0,0.0,0.0,3.714831590652466,3.714856386184693,9.208131928062356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6669921875,0.0,1613.339599609375,1895.4371337890625,0.0,3407.431884765625,0.9183143973350524,1.0,0.0,3.0,1.0,0.0
18182760,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9707474708557128,0.4118973016738891,0.3708471357822418,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4620655477046966,0.4344798922538757,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.981556475162506,0.4269916415214538,0.298987865447998,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9214786887168884,0.3571100533008575,0.338928073644638,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8052306771278381,0.2370913475751876,1.0727392435073853,284.89569091796875,284.95001220703125,300.4420471191406,293.0638122558594,298.4349365234375,297.2802734375,284.8976135253906,1.0,0.5461432933807373,0.4911685287952423,0.4911685287952423,1.0,1.0,-3.021260023117065,1.1021952629089355,1.9190647602081297,0.4215961098670959,0.866564929485321,0.866564929485321,0.0,110.12393951416016,114.0,55616.97265625,0.0,2136.614501953125,1.0,279.45721435546875,283.12066650390625,296.08905029296875,299.6999816894531,293.1499938964844,293.1499938964844,279.75,38817.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027813673019408,1.0,0.0,0.0,3.6267201900482178,3.626744508743286,8.776501090324018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8896484375,0.0,1528.3658447265625,1895.4371337890625,0.0,3429.4970703125,0.9023604393005372,1.0,0.0,3.0,1.0,0.0
18182820,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9713301658630372,0.4136709868907928,0.3721425235271454,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.4664829075336456,0.4352530539035797,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9816755056381226,0.4281618595123291,0.2995985448360443,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9223822951316832,0.3588186502456665,0.3403381109237671,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.805191695690155,0.2375978827476501,1.0743330717086792,285.0180969238281,284.95001220703125,300.5167541503906,293.0746765136719,298.4651794433594,297.28887939453125,285.0170288085937,1.0,0.5481027364730835,0.4898110330104828,0.4898110330104828,1.0,1.0,-3.027759552001953,1.1022088527679443,1.9255506992340088,0.4196684658527374,0.9741740226745604,0.9741740226745604,0.0,110.52037811279295,132.0,55030.9375,0.0,2150.30859375,1.0,279.7430725097656,283.2527770996094,296.0484619140625,299.5499267578125,293.1499938964844,293.1499938964844,279.45001220703125,33033.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936996459960938,1.0,0.0,0.0,3.749177217483521,3.749201774597168,9.379187417835056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.65625,0.0,1623.531494140625,1895.4371337890625,0.0,3344.788330078125,0.9253577589988708,1.0,0.0,3.0,1.0,0.0
18182880,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9713301658630372,0.4136709868907928,0.3721425235271454,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.4664829075336456,0.4352530539035797,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9816755056381226,0.4281618595123291,0.2995985448360443,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9223822951316832,0.3588186502456665,0.3403381109237671,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.805191695690155,0.2375978827476501,1.0743330717086792,285.0180969238281,284.95001220703125,300.5167541503906,293.0746765136719,298.4651794433594,297.28887939453125,285.0170288085937,1.0,0.5481027364730835,0.4898110330104828,0.4898110330104828,1.0,1.0,-3.027759552001953,1.1022088527679443,1.9255506992340088,0.4196684658527374,0.9741740226745604,0.9741740226745604,0.0,110.52037811279295,132.0,55030.9375,0.0,2150.30859375,1.0,279.7430725097656,283.2527770996094,296.0484619140625,299.5499267578125,293.1499938964844,293.1499938964844,279.45001220703125,33033.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936996459960938,1.0,0.0,0.0,3.749177217483521,3.749201774597168,9.379187417835056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.65625,0.0,1623.531494140625,1895.4371337890625,0.0,3344.788330078125,0.9253577589988708,1.0,0.0,3.0,1.0,0.0
18182940,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9512064456939696,0.4142486155033111,0.373259037733078,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9890181422233582,0.4687839448451996,0.4438986480236053,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9626036286354064,0.4284368455410003,0.3002095520496368,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9023043513298036,0.3598768711090088,0.3418295383453369,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7884050607681274,0.2376598715782165,1.0767089128494265,284.90167236328125,284.95001220703125,300.5909118652344,293.0863342285156,298.48492431640625,297.2808837890625,284.90386962890625,1.0,0.5552898645401001,0.4884535372257232,0.4884535372257232,1.0,1.0,-3.0451600551605225,1.106562614440918,1.938597559928894,0.4204051494598388,0.8781739473342896,0.8781739473342896,0.0,118.10292053222656,150.0,56053.07421875,0.0,2220.251708984375,1.0,279.45684814453125,283.1136169433594,296.1141052246094,299.7460021972656,293.1499938964844,293.1499938964844,279.75,38321.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032006859779358,1.0,0.0,0.0,3.661466121673584,3.661490678787232,8.945473268795467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.02099609375,0.0,1563.3834228515625,1895.4371337890625,0.0,3433.40087890625,0.9096900224685668,1.0,0.0,3.0,1.0,0.0
18183000,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9512064456939696,0.4142486155033111,0.373259037733078,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9890181422233582,0.4687839448451996,0.4438986480236053,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9626036286354064,0.4284368455410003,0.3002095520496368,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9023043513298036,0.3598768711090088,0.3418295383453369,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7884050607681274,0.2376598715782165,1.0767089128494265,284.90167236328125,284.95001220703125,300.5909118652344,293.0863342285156,298.48492431640625,297.2808837890625,284.90386962890625,1.0,0.5552898645401001,0.4884535372257232,0.4884535372257232,1.0,1.0,-3.0451600551605225,1.106562614440918,1.938597559928894,0.4204051494598388,0.8781739473342896,0.8781739473342896,0.0,118.10292053222656,150.0,56053.07421875,0.0,2220.251708984375,1.0,279.45684814453125,283.1136169433594,296.1141052246094,299.7460021972656,293.1499938964844,293.1499938964844,279.75,38321.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032006859779358,1.0,0.0,0.0,3.661466121673584,3.661490678787232,8.945473268795467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.02099609375,0.0,1563.3834228515625,1895.4371337890625,0.0,3433.40087890625,0.9096900224685668,1.0,0.0,3.0,1.0,0.0
18183060,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9181895852088928,0.4157502353191376,0.3747746348381042,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9621758460998536,0.4718568921089172,0.4469277560710907,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9298130869865416,0.4294668436050415,0.3010854423046112,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8746325969696045,0.3614318966865539,0.34358811378479,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7638930678367615,0.2379833310842514,1.079865574836731,285.0281066894531,284.95001220703125,300.66436767578125,293.0989685058594,298.509521484375,297.2815856933594,285.0267333984375,1.0,0.564715564250946,0.4870145618915558,0.4870145618915558,1.0,1.0,-3.057313919067383,1.1086094379425049,1.948704481124878,0.4197023808956146,0.9949605464935304,0.9949605464935304,0.0,130.79368591308594,168.0,55562.02734375,0.0,2308.475341796875,1.0,279.7433776855469,283.2472229003906,296.0777893066406,299.6115417480469,293.1499938964844,293.1499938964844,279.45001220703125,32802.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895209789276123,1.0,0.0,0.0,3.792250156402588,3.7922749519348153,9.595933079253882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.44140625,0.0,1672.408935546875,1895.4371337890625,0.0,3358.89306640625,0.9349324107170104,1.0,0.0,3.0,1.0,0.0
18183120,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9181895852088928,0.4157502353191376,0.3747746348381042,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9621758460998536,0.4718568921089172,0.4469277560710907,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9298130869865416,0.4294668436050415,0.3010854423046112,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8746325969696045,0.3614318966865539,0.34358811378479,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7638930678367615,0.2379833310842514,1.079865574836731,285.0281066894531,284.95001220703125,300.66436767578125,293.0989685058594,298.509521484375,297.2815856933594,285.0267333984375,1.0,0.564715564250946,0.4870145618915558,0.4870145618915558,1.0,1.0,-3.057313919067383,1.1086094379425049,1.948704481124878,0.4197023808956146,0.9949605464935304,0.9949605464935304,0.0,130.79368591308594,168.0,55562.02734375,0.0,2308.475341796875,1.0,279.7433776855469,283.2472229003906,296.0777893066406,299.6115417480469,293.1499938964844,293.1499938964844,279.45001220703125,32802.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895209789276123,1.0,0.0,0.0,3.792250156402588,3.7922749519348153,9.595933079253882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.44140625,0.0,1672.408935546875,1895.4371337890625,0.0,3358.89306640625,0.9349324107170104,1.0,0.0,3.0,1.0,0.0
18183180,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8913360834121704,0.4159255921840668,0.3758159577846527,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9342456459999084,0.4739280939102173,0.4496666193008423,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9011251330375672,0.4295068979263305,0.3017444014549255,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8513070344924927,0.3621591031551361,0.3450417816638946,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7435507774353027,0.2378224730491638,1.082469463348389,284.887939453125,284.95001220703125,300.7284240722656,293.1109313964844,298.5254211425781,297.2738647460937,284.89080810546875,1.0,0.5741396546363831,0.485748291015625,0.485748291015625,1.0,1.0,-3.067537546157837,1.1101642847061155,1.9573733806610107,0.4191442728042602,0.8884072303771973,0.8884072303771973,0.0,144.28033447265625,168.0,56572.83203125,0.0,2397.758544921875,1.0,279.4600524902344,283.0885925292969,296.1462707519531,299.819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38389.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049346446990968,1.0,0.0,0.0,3.723244667053223,3.723269701004028,9.249886829820752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.705078125,0.0,1634.4287109375,1895.4371337890625,0.0,3449.53759765625,0.923056662082672,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.887814462184906,0.4159388840198517,0.3758794069290161,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9302586317062378,0.4742040634155273,0.4499853551387787,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8975442051887512,0.4294974505901336,0.3017834722995758,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8482187390327454,0.362243115901947,0.3451890647411346,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.740862250328064,0.2377835661172866,1.082648992538452,284.8953552246094,284.95001220703125,300.7370910644531,293.1126403808594,298.5274963378906,297.27276611328125,284.8977355957031,1.0,0.575445294380188,0.4855756163597107,0.4855756163597107,1.0,1.0,-3.068436861038208,1.1101751327514648,1.9582617282867432,0.418960303068161,0.8886901140213013,0.8886901140213013,0.0,146.280029296875,186.0,56560.4609375,0.0,2409.8994140625,1.0,279.45623779296875,283.09442138671875,296.1427001953125,299.8077392578125,293.1499938964844,293.1499938964844,279.75,38316.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051867723464966,1.0,0.0,0.0,3.713121652603149,3.713146686553955,9.199656574310212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.818359375,0.0,1622.163818359375,1895.4371337890625,0.0,3451.882568359375,0.9210088849067688,1.0,0.0,3.0,1.0,0.0
18183300,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8744738698005676,0.4164425432682037,0.3763461112976074,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9151083827018738,0.4757017791271209,0.4514766633510589,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8838715553283691,0.4298238456249237,0.3020658493041992,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8365833163261414,0.3628529608249664,0.3459102511405945,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7306622862815857,0.2377904504537582,1.083674669265747,285.0285339355469,284.95001220703125,300.7731628417969,293.11993408203125,298.5386962890625,297.27203369140625,285.0325012207031,1.0,0.580993115901947,0.4848561286926269,0.4848561286926269,1.0,1.0,-3.0732245445251465,1.1106431484222412,1.9625813961029053,0.4183183014392853,0.980944275856018,0.980944275856018,0.0,154.58468627929688,186.0,55779.03125,0.0,2462.37841796875,1.0,279.7035827636719,283.2409973144531,296.09112548828125,299.6034240722656,293.1499938964844,293.1499938964844,279.75,34028.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991487622261047,1.0,0.0,0.0,3.759778499603272,3.759803056716919,9.432304182155348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.404296875,0.0,1643.5728759765625,1895.4371337890625,0.0,3395.648193359375,0.9302471876144408,1.0,0.0,3.0,1.0,0.0
18183360,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8633414506912231,0.4171719849109649,0.3772521615028381,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.902979016304016,0.4774060249328613,0.4533367156982422,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8723188638687134,0.4303746819496155,0.302636981010437,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8268037438392639,0.3636291325092315,0.3469089865684509,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7219164371490479,0.2379223406314849,1.0855727195739746,285.0301208496094,284.95001220703125,300.8089904785156,293.12750244140625,298.55145263671875,297.2738952636719,285.0291748046875,1.0,0.5867682695388794,0.4840959012508392,0.4840959012508392,1.0,1.0,-3.080716133117676,1.1121143102645874,1.9686017036437988,0.4181004762649536,1.0,1.0,0.0,162.75340270996094,204.0,56009.82421875,0.0,2519.44482421875,1.0,279.7435302734375,283.2370910644531,296.10595703125,299.6681823730469,293.1499938964844,293.1499938964844,279.45001220703125,33092.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970680236816406,1.0,0.0,0.0,3.833266735076904,3.833292007446289,9.80463369160134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.591796875,0.0,1723.9329833984375,1895.4371337890625,0.0,3376.23876953125,0.9443830251693726,1.0,0.0,3.0,1.0,0.0
