time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8422521352767944,0.4171444475650787,0.3782457709312439,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8809589147567749,0.4797321856021881,0.4564892649650574,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8505190014839172,0.4303046464920044,0.3033257722854614,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8074238896369934,0.364315003156662,0.3484741151332855,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7037063837051392,0.2375873476266861,1.088126301765442,284.89410400390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5683288574219,297.2651672363281,284.8959045410156,1.0,0.5983548760414124,0.4825754463672638,0.4825754463672638,1.0,1.0,-3.091489791870117,1.1132961511611938,1.978193640708924,0.4170333743095398,0.8997175097465515,0.8997175097465515,0.0,180.43003845214844,207.0,57065.5546875,0.0,2633.252197265625,1.0,279.4570007324219,283.0798034667969,296.17205810546875,299.8677673339844,293.1499938964844,293.1499938964844,279.1499938964844,38121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067457914352416,1.0,0.0,0.0,3.76259994506836,3.762625217437744,9.446465583096142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7421875,0.0,1678.4483642578125,1895.4371337890625,0.0,3466.37890625,0.9318326115608216,1.0,0.0,3.0,1.0,0.0
18183480,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8422521352767944,0.4171444475650787,0.3782457709312439,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8809589147567749,0.4797321856021881,0.4564892649650574,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8505190014839172,0.4303046464920044,0.3033257722854614,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8074238896369934,0.364315003156662,0.3484741151332855,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7037063837051392,0.2375873476266861,1.088126301765442,284.89410400390625,284.95001220703125,300.8800048828125,293.1437072753906,298.5683288574219,297.2651672363281,284.8959045410156,1.0,0.5983548760414124,0.4825754463672638,0.4825754463672638,1.0,1.0,-3.091489791870117,1.1132961511611938,1.978193640708924,0.4170333743095398,0.8997175097465515,0.8997175097465515,0.0,180.43003845214844,207.0,57065.5546875,0.0,2633.252197265625,1.0,279.4570007324219,283.0798034667969,296.17205810546875,299.8677673339844,293.1499938964844,293.1499938964844,279.1499938964844,38121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067457914352416,1.0,0.0,0.0,3.76259994506836,3.762625217437744,9.446465583096142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7421875,0.0,1678.4483642578125,1895.4371337890625,0.0,3466.37890625,0.9318326115608216,1.0,0.0,3.0,1.0,0.0
18183540,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8299322128295898,0.4168739318847656,0.3783660531044006,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8685116767883301,0.4818925559520721,0.4589061439037323,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8378896117210388,0.4300355315208435,0.30342498421669,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7951224446296692,0.3648014664649963,0.3493502736091614,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6919081807136536,0.2370550483465194,1.0878468751907349,284.8853759765625,284.95001220703125,300.95001220703125,293.16131591796875,298.583984375,297.2557678222656,284.8870544433594,1.0,0.6052740812301636,0.4810549914836883,0.4810549914836883,1.0,1.0,-3.095379590988159,1.1116797924041748,1.9836997985839844,0.4146094918251037,0.8289008140563965,0.8289008140563965,0.0,192.3197631835937,195.0,57207.41796875,0.0,2703.630615234375,1.0,279.1584777832031,283.0480041503906,296.1736145019531,299.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,41044.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120762348175048,1.0,0.0,0.0,3.513604164123535,3.513627767562866,8.237566930802132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.654296875,0.0,1422.9805908203125,1895.4371337890625,0.0,3515.8623046875,0.8797173500061035,1.0,0.0,3.0,1.0,0.0
18183600,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8299322128295898,0.4168739318847656,0.3783660531044006,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8685116767883301,0.4818925559520721,0.4589061439037323,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8378896117210388,0.4300355315208435,0.30342498421669,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7951224446296692,0.3648014664649963,0.3493502736091614,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6919081807136536,0.2370550483465194,1.0878468751907349,284.8853759765625,284.95001220703125,300.95001220703125,293.16131591796875,298.583984375,297.2557678222656,284.8870544433594,1.0,0.6052740812301636,0.4810549914836883,0.4810549914836883,1.0,1.0,-3.095379590988159,1.1116797924041748,1.9836997985839844,0.4146094918251037,0.8289008140563965,0.8289008140563965,0.0,192.3197631835937,195.0,57207.41796875,0.0,2703.630615234375,1.0,279.1584777832031,283.0480041503906,296.1736145019531,299.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,41044.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120762348175048,1.0,0.0,0.0,3.513604164123535,3.513627767562866,8.237566930802132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.654296875,0.0,1422.9805908203125,1895.4371337890625,0.0,3515.8623046875,0.8797173500061035,1.0,0.0,3.0,1.0,0.0
18183660,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.83028644323349,0.4181075990200043,0.3792048692703247,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8701230883598328,0.4852606058120727,0.46183842420578,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8381322026252747,0.4310772716999054,0.3039606511592865,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.795809268951416,0.3662559986114502,0.35052490234375,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6917069554328918,0.2372210174798965,1.0878738164901731,285.0027160644531,284.95001220703125,301.0203552246094,293.18084716796875,298.6087951660156,297.26031494140625,285.0024108886719,1.0,0.605950653553009,0.4795813262462616,0.4795813262462616,1.0,1.0,-3.1019978523254395,1.1112360954284668,1.9907617568969729,0.4126563370227813,0.9259850978851318,0.9259850978851318,0.0,192.80514526367188,183.0,56641.609375,0.0,2719.279296875,1.0,279.4413452148437,283.1767883300781,296.1446838378906,299.74609375,293.1499938964844,293.1499938964844,279.1499938964844,33736.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006777405738831,1.0,0.0,0.0,3.624468088150024,3.624491453170776,8.76560477536259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1728515625,0.0,1488.1279296875,1895.4371337890625,0.0,3409.901123046875,0.8980958461761475,1.0,0.0,3.0,1.0,0.0
18183720,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.83028644323349,0.4181075990200043,0.3792048692703247,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8701230883598328,0.4852606058120727,0.46183842420578,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8381322026252747,0.4310772716999054,0.3039606511592865,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.795809268951416,0.3662559986114502,0.35052490234375,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6917069554328918,0.2372210174798965,1.0878738164901731,285.0027160644531,284.95001220703125,301.0203552246094,293.18084716796875,298.6087951660156,297.26031494140625,285.0024108886719,1.0,0.605950653553009,0.4795813262462616,0.4795813262462616,1.0,1.0,-3.1019978523254395,1.1112360954284668,1.9907617568969729,0.4126563370227813,0.9259850978851318,0.9259850978851318,0.0,192.80514526367188,183.0,56641.609375,0.0,2719.279296875,1.0,279.4413452148437,283.1767883300781,296.1446838378906,299.74609375,293.1499938964844,293.1499938964844,279.1499938964844,33736.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006777405738831,1.0,0.0,0.0,3.624468088150024,3.624491453170776,8.76560477536259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1728515625,0.0,1488.1279296875,1895.4371337890625,0.0,3409.901123046875,0.8980958461761475,1.0,0.0,3.0,1.0,0.0
18183780,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8354644775390625,0.4182033836841583,0.3793831467628479,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8774254322052002,0.4878505766391754,0.4642780721187591,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8434587121009827,0.4313064217567444,0.3041399121284485,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8017767667770386,0.367148756980896,0.3513301908969879,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6962804794311523,0.2370853424072265,1.0868192911148071,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6282043457031,297.2561340332031,284.9143371582031,1.0,0.6034103631973267,0.4781076312065124,0.4781076312065124,1.0,1.0,-3.105069875717163,1.10933256149292,1.9957371950149536,0.4101894497871399,0.8459328413009644,0.8459328413009644,0.0,187.9693145751953,171.0,57301.16015625,0.0,2699.752197265625,1.0,279.1585388183594,283.06689453125,296.2169189453125,299.9282531738281,293.1499938964844,293.1499938964844,279.45001220703125,38613.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075042009353638,1.0,0.0,0.0,3.5040993690490723,3.504122495651245,8.193060239136685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.25146484375,0.0,1395.595458984375,1895.4371337890625,0.0,3473.427001953125,0.8753026127815247,1.0,0.0,3.0,1.0,0.0
18183840,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8354644775390625,0.4182033836841583,0.3793831467628479,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8774254322052002,0.4878505766391754,0.4642780721187591,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8434587121009827,0.4313064217567444,0.3041399121284485,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8017767667770386,0.367148756980896,0.3513301908969879,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6962804794311523,0.2370853424072265,1.0868192911148071,284.9134521484375,284.95001220703125,301.09228515625,293.2025756835937,298.6282043457031,297.2561340332031,284.9143371582031,1.0,0.6034103631973267,0.4781076312065124,0.4781076312065124,1.0,1.0,-3.105069875717163,1.10933256149292,1.9957371950149536,0.4101894497871399,0.8459328413009644,0.8459328413009644,0.0,187.9693145751953,171.0,57301.16015625,0.0,2699.752197265625,1.0,279.1585388183594,283.06689453125,296.2169189453125,299.9282531738281,293.1499938964844,293.1499938964844,279.45001220703125,38613.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075042009353638,1.0,0.0,0.0,3.5040993690490723,3.504122495651245,8.193060239136685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.25146484375,0.0,1395.595458984375,1895.4371337890625,0.0,3473.427001953125,0.8753026127815247,1.0,0.0,3.0,1.0,0.0
18183900,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8395307064056396,0.4186672270298004,0.379410058259964,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8827991485595703,0.4894794821739197,0.4654544293880462,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8476574420928955,0.4317627251148224,0.3041893541812897,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8062859177589417,0.3678441643714905,0.351677805185318,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6999240517616272,0.2371874749660492,1.0860495567321775,285.0254821777344,284.95001220703125,301.12872314453125,293.2142028808594,298.64031982421875,297.25762939453125,285.0273132324219,1.0,0.6013554930686951,0.4773707687854767,0.4773707687854767,1.0,1.0,-3.10606336593628,1.108165264129639,1.9978981018066408,0.4087497293949127,0.9267473220825196,0.9267473220825196,0.0,184.2132568359375,171.0,56621.171875,0.0,2681.82177734375,1.0,279.3983764648437,283.1918029785156,296.17645263671875,299.73956298828125,293.1499938964844,293.1499938964844,279.45001220703125,33754.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009191989898682,1.0,0.0,0.0,3.561922550201416,3.5619454383850098,8.465688097203383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.703125,0.0,1420.97216796875,1895.4371337890625,0.0,3412.151123046875,0.8857581615447998,1.0,0.0,3.0,1.0,0.0
18183960,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8450945615768433,0.4192709028720855,0.3797657787799835,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8897821307182312,0.4912334382534027,0.4668993353843689,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8533602952957153,0.4323597252368927,0.3044517636299133,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8120543956756592,0.3686542212963104,0.3522333800792694,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7048498392105103,0.2373909056186676,1.0859547853469849,285.011474609375,284.95001220703125,301.1654663085937,293.22625732421875,298.6536865234375,297.2606201171875,285.0098571777344,1.0,0.5990776419639587,0.4766933619976043,0.4766933619976043,1.0,1.0,-3.109096050262451,1.107923150062561,2.0011727809906006,0.4078136384487152,0.9409684538841248,0.9409684538841248,0.0,179.60057067871094,159.0,56847.83984375,0.0,2663.333984375,1.0,279.44207763671875,283.17657470703125,296.198974609375,299.8117980957031,293.1499938964844,293.1499938964844,279.1499938964844,32882.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984602093696594,1.0,0.0,0.0,3.6403868198394775,3.6404101848602295,8.842770853334514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6455078125,0.0,1499.238037109375,1895.4371337890625,0.0,3389.226806640625,0.900732696056366,1.0,0.0,3.0,1.0,0.0
18184020,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8568693995475769,0.4191842973232269,0.3796242177486419,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9046074151992798,0.4937924742698669,0.4691471755504608,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8656153678894043,0.4325490295886993,0.3044837415218353,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.823707103729248,0.3695410192012787,0.3528693914413452,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7150118947029114,0.2373262792825698,1.084441304206848,284.9075012207031,284.95001220703125,301.2395935058594,293.25164794921875,298.6736145019531,297.25616455078125,284.9091796875,1.0,0.5937031507492065,0.4753385782241821,0.4753385782241821,1.0,1.0,-3.1106200218200684,1.1056132316589355,2.005007028579712,0.4052772521972656,0.8512218594551086,0.8512218594551086,0.0,170.02210998535156,147.0,57549.09375,0.0,2615.503173828125,1.0,279.15777587890625,283.054931640625,296.2723083496094,300.000732421875,293.1499938964844,293.1499938964844,279.45001220703125,38578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065675139427184,1.0,0.0,0.0,3.528210401535034,3.528233766555786,8.306197400997917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.00830078125,0.0,1420.496826171875,1895.4371337890625,0.0,3464.721923828125,0.8805144429206848,1.0,0.0,3.0,1.0,0.0
18184080,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8568693995475769,0.4191842973232269,0.3796242177486419,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9046074151992798,0.4937924742698669,0.4691471755504608,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8656153678894043,0.4325490295886993,0.3044837415218353,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.823707103729248,0.3695410192012787,0.3528693914413452,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7150118947029114,0.2373262792825698,1.084441304206848,284.9075012207031,284.95001220703125,301.2395935058594,293.25164794921875,298.6736145019531,297.25616455078125,284.9091796875,1.0,0.5937031507492065,0.4753385782241821,0.4753385782241821,1.0,1.0,-3.1106200218200684,1.1056132316589355,2.005007028579712,0.4052772521972656,0.8512218594551086,0.8512218594551086,0.0,170.02210998535156,147.0,57549.09375,0.0,2615.503173828125,1.0,279.15777587890625,283.054931640625,296.2723083496094,300.000732421875,293.1499938964844,293.1499938964844,279.45001220703125,38578.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065675139427184,1.0,0.0,0.0,3.528210401535034,3.528233766555786,8.306197400997917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.00830078125,0.0,1420.496826171875,1895.4371337890625,0.0,3464.721923828125,0.8805144429206848,1.0,0.0,3.0,1.0,0.0
18184140,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8728017807006836,0.4201530814170837,0.3797970712184906,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9254006147384644,0.4971994161605835,0.4716698825359344,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8820432424545288,0.4336143732070923,0.3047143518924713,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.838529646396637,0.3710675835609436,0.3536781668663025,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7272710204124451,0.2376938015222549,1.08335542678833,285.0093994140625,284.95001220703125,301.3144226074219,293.2784729003906,298.6996154785156,297.26080322265625,285.00836181640625,1.0,0.5877566337585449,0.4739837646484375,0.4739837646484375,1.0,1.0,-3.113797187805176,1.1039608716964722,2.009836435317993,0.402831882238388,0.9468297958374025,0.9468297958374025,0.0,159.0299530029297,135.0,57078.51171875,0.0,2563.32373046875,1.0,279.4415588378906,283.16851806640625,296.2536315917969,299.8816223144531,293.1499938964844,293.1499938964844,279.1499938964844,32993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978244066238403,1.0,0.0,0.0,3.661774635314941,3.661798238754273,8.946980756263656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.169921875,0.0,1523.73828125,1895.4371337890625,0.0,3383.29638671875,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
18184200,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8728017807006836,0.4201530814170837,0.3797970712184906,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9254006147384644,0.4971994161605835,0.4716698825359344,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8820432424545288,0.4336143732070923,0.3047143518924713,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.838529646396637,0.3710675835609436,0.3536781668663025,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7272710204124451,0.2376938015222549,1.08335542678833,285.0093994140625,284.95001220703125,301.3144226074219,293.2784729003906,298.6996154785156,297.26080322265625,285.00836181640625,1.0,0.5877566337585449,0.4739837646484375,0.4739837646484375,1.0,1.0,-3.113797187805176,1.1039608716964722,2.009836435317993,0.402831882238388,0.9468297958374025,0.9468297958374025,0.0,159.0299530029297,135.0,57078.51171875,0.0,2563.32373046875,1.0,279.4415588378906,283.16851806640625,296.2536315917969,299.8816223144531,293.1499938964844,293.1499938964844,279.1499938964844,32993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978244066238403,1.0,0.0,0.0,3.661774635314941,3.661798238754273,8.946980756263656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.169921875,0.0,1523.73828125,1895.4371337890625,0.0,3383.29638671875,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
18184260,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8911119103431702,0.419996827840805,0.3795322179794311,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9492316246032716,0.499787837266922,0.4738864004611969,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.900892972946167,0.4338359832763672,0.3047230541706085,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8557010293006897,0.3719823658466339,0.3542816340923309,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7409522533416748,0.2376866936683654,1.081832766532898,284.9046325683594,284.95001220703125,301.3896179199219,293.3064880371094,298.7200012207031,297.2567749023437,284.9064636230469,1.0,0.5814586281776428,0.4726705551147461,0.4726705551147461,1.0,1.0,-3.1150569915771484,1.101598024368286,2.013458728790283,0.4002951383590698,0.8549423217773438,0.8549423217773438,0.0,147.98817443847656,123.0,57793.546875,0.0,2507.085693359375,1.0,279.1575927734375,283.0456237792969,296.3272705078125,300.0711975097656,293.1499938964844,293.1499938964844,279.45001220703125,38630.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90588116645813,1.0,0.0,0.0,3.551259994506836,3.551283597946167,8.415079832957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.9736328125,0.0,1445.2178955078125,1895.4371337890625,0.0,3458.341064453125,0.8856440186500549,1.0,0.0,3.0,1.0,0.0
18184320,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8911119103431702,0.419996827840805,0.3795322179794311,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9492316246032716,0.499787837266922,0.4738864004611969,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.900892972946167,0.4338359832763672,0.3047230541706085,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8557010293006897,0.3719823658466339,0.3542816340923309,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7409522533416748,0.2376866936683654,1.081832766532898,284.9046325683594,284.95001220703125,301.3896179199219,293.3064880371094,298.7200012207031,297.2567749023437,284.9064636230469,1.0,0.5814586281776428,0.4726705551147461,0.4726705551147461,1.0,1.0,-3.1150569915771484,1.101598024368286,2.013458728790283,0.4002951383590698,0.8549423217773438,0.8549423217773438,0.0,147.98817443847656,123.0,57793.546875,0.0,2507.085693359375,1.0,279.1575927734375,283.0456237792969,296.3272705078125,300.0711975097656,293.1499938964844,293.1499938964844,279.45001220703125,38630.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90588116645813,1.0,0.0,0.0,3.551259994506836,3.551283597946167,8.415079832957417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.9736328125,0.0,1445.2178955078125,1895.4371337890625,0.0,3458.341064453125,0.8856440186500549,1.0,0.0,3.0,1.0,0.0
18184380,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9143518209457396,0.4208822846412658,0.3796039223670959,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9748666286468506,0.5031054615974426,0.4762997031211853,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.925818681716919,0.434905081987381,0.3049380779266357,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8773143291473389,0.3734838664531708,0.3550456762313843,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7581541538238525,0.2380893677473068,1.0808298587799072,285.0112609863281,284.95001220703125,301.4619140625,293.3343200683594,298.7452087402344,297.2615661621094,285.0102844238281,1.0,0.5752276182174683,0.4714098572731018,0.4714098572731018,1.0,1.0,-3.1180076599121094,1.1000242233276367,2.0179834365844727,0.3979748487472534,0.9515852332115172,0.9515852332115172,0.0,136.66006469726562,123.0,57287.984375,0.0,2452.499755859375,1.0,279.4404602050781,283.1639099121094,296.3075866699219,299.9469299316406,293.1499938964844,293.1499938964844,279.45001220703125,33012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971071243286133,1.0,0.0,0.0,3.678359270095825,3.678383111953736,9.028208864947374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9990234375,0.0,1542.4227294921875,1895.4371337890625,0.0,3376.603515625,0.9095367193222046,1.0,0.0,3.0,1.0,0.0
18184440,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9155569672584534,0.4209159612655639,0.3796232640743255,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9759737849235536,0.5032424926757812,0.4764143824577331,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9270750880241394,0.4349493384361267,0.3049584329128265,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8783678412437439,0.3735468685626983,0.3550891280174255,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7590025663375854,0.2381080090999603,1.0808287858963013,285.0101318359375,284.95001220703125,301.4649353027344,293.33551025390625,298.7462463378906,297.2617492675781,285.0091247558594,1.0,0.57497239112854,0.4713573157787323,0.4713573157787323,1.0,1.0,-3.118244171142578,1.1000027656555176,2.0182414054870605,0.3979025483131408,0.9524434804916382,0.9524434804916382,0.0,136.1722412109375,111.0,57306.328125,0.0,2450.354248046875,1.0,279.4417419433594,283.1627197265625,296.3104248046875,299.9527587890625,293.1499938964844,293.1499938964844,279.1499938964844,33034.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970648050308228,1.0,0.0,0.0,3.68225359916687,3.682277202606201,9.04733440165728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.3740234375,0.0,1546.9681396484375,1895.4371337890625,0.0,3376.208740234375,0.9104627966880798,1.0,0.0,3.0,1.0,0.0
18184500,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9310380816459656,0.4209079146385193,0.3796746134757995,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9890074133872986,0.5046259164810181,0.4777013957500458,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9428176283836364,0.4351635277271271,0.3051037490367889,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8917841911315918,0.3740846514701843,0.3555285930633545,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7698874473571777,0.2381789684295654,1.0805400609970093,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.75701904296875,297.2608337402344,284.87457275390625,1.0,0.5717387199401855,0.4707007110118866,0.4707007110118866,1.0,1.0,-3.120214939117432,1.099337100982666,2.0208778381347656,0.3968704640865326,0.8633176684379578,0.8633176684379578,0.0,130.2535858154297,111.0,58269.92578125,0.0,2422.592041015625,1.0,279.19683837890625,283.0114440917969,296.3817443847656,300.1915283203125,293.1499938964844,293.1499938964844,279.1499938964844,37210.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032434225082396,1.0,0.0,0.0,3.657519578933716,3.657543897628784,8.92620050763071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.0068359375,0.0,1550.627685546875,1895.4371337890625,0.0,3433.799072265625,0.9056065082550048,1.0,0.0,3.0,1.0,0.0
18184560,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9458066821098328,0.4206952750682831,0.3792994022369385,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5058647394180298,0.4777643084526062,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9573745727539062,0.435204416513443,0.3049889206886291,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9049443006515504,0.3744844496250152,0.3557110726833343,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7806654572486877,0.2381423413753509,1.0794702768325806,284.90289306640625,284.95001220703125,301.5400390625,293.365234375,298.7664794921875,297.2580871582031,284.9047546386719,1.0,0.5683077573776245,0.4700621664524078,0.4700621664524078,1.0,1.0,-3.1188266277313232,1.0973669290542605,2.0214598178863525,0.3953826129436493,0.8586732149124146,0.8586732149124146,0.0,124.83277893066406,114.0,58031.80078125,0.0,2390.986572265625,1.0,279.1576232910156,283.0374755859375,296.3858642578125,300.1454772949219,293.1499938964844,293.1499938964844,279.45001220703125,38656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905070185661316,1.0,0.0,0.0,3.573372602462769,3.5733962059021,8.520202072759275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.8603515625,0.0,1469.0355224609375,1895.4371337890625,0.0,3450.798583984375,0.8905258178710938,1.0,0.0,3.0,1.0,0.0
18184620,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9569908380508424,0.4214323759078979,0.3795557618141174,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.5108904242515564,0.4638285636901855,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9682230949401855,0.4362476170063019,0.3054281175136566,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9165735840797424,0.3759806454181671,0.3567938208580017,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7892168760299683,0.2385232597589492,1.0798799991607666,285.0022888183594,284.95001220703125,301.6146240234375,293.3954467773437,298.7958068847656,297.2695007324219,285.00115966796875,1.0,0.5650171637535095,0.4687850475311279,0.4687850475311279,1.0,1.0,-3.110065221786499,1.0911598205566406,2.0189054012298584,0.3903384506702423,0.9489307403564452,0.9489307403564452,0.0,120.696533203125,132.0,57334.98828125,0.0,2348.5849609375,1.0,279.4427490234375,283.1529235839844,296.3674621582031,300.0152893066406,293.1499938964844,293.1499938964844,279.1499938964844,33304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958389163017273,1.0,0.0,0.0,3.6941967010498047,3.694220781326294,9.106119023272186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1826171875,0.0,1562.48828125,1895.4371337890625,0.0,3364.766845703125,0.912996768951416,1.0,0.0,3.0,1.0,0.0
18184680,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9569908380508424,0.4214323759078979,0.3795557618141174,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.5108904242515564,0.4638285636901855,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9682230949401855,0.4362476170063019,0.3054281175136566,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9165735840797424,0.3759806454181671,0.3567938208580017,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7892168760299683,0.2385232597589492,1.0798799991607666,285.0022888183594,284.95001220703125,301.6146240234375,293.3954467773437,298.7958068847656,297.2695007324219,285.00115966796875,1.0,0.5650171637535095,0.4687850475311279,0.4687850475311279,1.0,1.0,-3.110065221786499,1.0911598205566406,2.0189054012298584,0.3903384506702423,0.9489307403564452,0.9489307403564452,0.0,120.696533203125,132.0,57334.98828125,0.0,2348.5849609375,1.0,279.4427490234375,283.1529235839844,296.3674621582031,300.0152893066406,293.1499938964844,293.1499938964844,279.1499938964844,33304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958389163017273,1.0,0.0,0.0,3.6941967010498047,3.694220781326294,9.106119023272186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.1826171875,0.0,1562.48828125,1895.4371337890625,0.0,3364.766845703125,0.912996768951416,1.0,0.0,3.0,1.0,0.0
18184740,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.94159197807312,0.421088308095932,0.3797062337398529,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.516022801399231,0.4847868680953979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9540613889694214,0.4366419315338135,0.3059672713279724,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.902882754802704,0.3768251240253448,0.3579746186733246,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7777142524719238,0.2385169565677642,1.0813747644424438,284.90557861328125,284.95001220703125,301.6884765625,293.4259338378906,298.82257080078125,297.2776184082031,284.914306640625,1.0,0.5681287050247192,0.467507928609848,0.467507928609848,1.0,1.0,-3.1069135665893555,1.0866745710372925,2.0202391147613525,0.3914546072483063,0.8575062155723572,0.8575062155723572,0.0,126.1610107421875,150.0,57932.140625,0.0,2396.407470703125,1.0,279.157958984375,283.0426025390625,296.4417419433594,300.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,39491.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029374122619628,1.0,0.0,0.0,3.559154510498047,3.559178352355957,8.452535666947369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.2939453125,0.0,1459.9012451171875,1895.4371337890625,0.0,3430.949951171875,0.8879519701004028,1.0,0.0,3.0,1.0,0.0
18184800,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.94159197807312,0.421088308095932,0.3797062337398529,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.516022801399231,0.4847868680953979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9540613889694214,0.4366419315338135,0.3059672713279724,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.902882754802704,0.3768251240253448,0.3579746186733246,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7777142524719238,0.2385169565677642,1.0813747644424438,284.90557861328125,284.95001220703125,301.6884765625,293.4259338378906,298.82257080078125,297.2776184082031,284.914306640625,1.0,0.5681287050247192,0.467507928609848,0.467507928609848,1.0,1.0,-3.1069135665893555,1.0866745710372925,2.0202391147613525,0.3914546072483063,0.8575062155723572,0.8575062155723572,0.0,126.1610107421875,150.0,57932.140625,0.0,2396.407470703125,1.0,279.157958984375,283.0426025390625,296.4417419433594,300.1924743652344,293.1499938964844,293.1499938964844,279.45001220703125,39491.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029374122619628,1.0,0.0,0.0,3.559154510498047,3.559178352355957,8.452535666947369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.2939453125,0.0,1459.9012451171875,1895.4371337890625,0.0,3430.949951171875,0.8879519701004028,1.0,0.0,3.0,1.0,0.0
18184860,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9281051158905028,0.4218548238277435,0.3803428113460541,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9932619333267212,0.5177770256996155,0.4903785288333893,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9412325024604796,0.4377287030220032,0.3067661225795746,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8921850919723511,0.3784494400024414,0.3595216572284698,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7681639790534973,0.2389923334121704,1.083979845046997,285.03326416015625,284.95001220703125,301.7611999511719,293.4563903808594,298.84381103515625,297.2724914550781,285.0316162109375,1.0,0.5775968432426453,0.4664186239242553,0.4664186239242553,1.0,1.0,-3.1457889080047607,1.0998828411102295,2.0459060668945312,0.3918581008911133,0.9821919798851012,0.9821919798851012,0.0,132.63743591308594,168.0,58039.52734375,0.0,2485.23291015625,1.0,279.4419250488281,283.1650695800781,296.4364624023437,300.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,32361.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895022988319397,1.0,0.0,0.0,3.7286360263824463,3.728660345077514,9.276695323023888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4404296875,0.0,1594.6143798828125,1895.4371337890625,0.0,3357.148681640625,0.9205821752548218,1.0,0.0,3.0,1.0,0.0
18184920,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9281051158905028,0.4218548238277435,0.3803428113460541,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9932619333267212,0.5177770256996155,0.4903785288333893,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9412325024604796,0.4377287030220032,0.3067661225795746,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8921850919723511,0.3784494400024414,0.3595216572284698,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7681639790534973,0.2389923334121704,1.083979845046997,285.03326416015625,284.95001220703125,301.7611999511719,293.4563903808594,298.84381103515625,297.2724914550781,285.0316162109375,1.0,0.5775968432426453,0.4664186239242553,0.4664186239242553,1.0,1.0,-3.1457889080047607,1.0998828411102295,2.0459060668945312,0.3918581008911133,0.9821919798851012,0.9821919798851012,0.0,132.63743591308594,168.0,58039.52734375,0.0,2485.23291015625,1.0,279.4419250488281,283.1650695800781,296.4364624023437,300.1180725097656,293.1499938964844,293.1499938964844,279.1499938964844,32361.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895022988319397,1.0,0.0,0.0,3.7286360263824463,3.728660345077514,9.276695323023888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.4404296875,0.0,1594.6143798828125,1895.4371337890625,0.0,3357.148681640625,0.9205821752548218,1.0,0.0,3.0,1.0,0.0
18184980,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8955146670341492,0.4211031496524811,0.3806100785732269,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9658753871917723,0.5189746618270874,0.492065817117691,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9073029160499572,0.4376744031906128,0.3073943257331848,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8642877340316772,0.3791302144527435,0.3610030710697174,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7446711659431458,0.2387597113847732,1.086626052856445,284.9020080566406,284.95001220703125,301.83258056640625,293.48663330078125,298.8570556640625,297.25897216796875,284.9040222167969,1.0,0.587684154510498,0.4653293192386627,0.4653293192386627,1.0,1.0,-3.1552579402923584,1.1011475324630735,2.054110527038574,0.3909728825092315,0.8799899816513062,0.8799899816513062,0.0,147.71737670898438,186.0,59053.37109375,0.0,2583.57177734375,1.0,279.1566772460937,283.0145568847656,296.5162658691406,300.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,38051.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049535393714904,1.0,0.0,0.0,3.656615257263184,3.656639575958252,8.921786616156169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5947265625,0.0,1555.9208984375,1895.4371337890625,0.0,3449.713134765625,0.90828275680542,1.0,0.0,3.0,1.0,0.0
18185040,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8955146670341492,0.4211031496524811,0.3806100785732269,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9658753871917723,0.5189746618270874,0.492065817117691,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9073029160499572,0.4376744031906128,0.3073943257331848,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8642877340316772,0.3791302144527435,0.3610030710697174,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7446711659431458,0.2387597113847732,1.086626052856445,284.9020080566406,284.95001220703125,301.83258056640625,293.48663330078125,298.8570556640625,297.25897216796875,284.9040222167969,1.0,0.587684154510498,0.4653293192386627,0.4653293192386627,1.0,1.0,-3.1552579402923584,1.1011475324630735,2.054110527038574,0.3909728825092315,0.8799899816513062,0.8799899816513062,0.0,147.71737670898438,186.0,59053.37109375,0.0,2583.57177734375,1.0,279.1566772460937,283.0145568847656,296.5162658691406,300.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,38051.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049535393714904,1.0,0.0,0.0,3.656615257263184,3.656639575958252,8.921786616156169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5947265625,0.0,1555.9208984375,1895.4371337890625,0.0,3449.713134765625,0.90828275680542,1.0,0.0,3.0,1.0,0.0
18185100,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8814053535461426,0.4211226105690002,0.3806492388248443,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9510123133659364,0.5202353596687317,0.4932476878166199,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8930673003196716,0.4379625916481018,0.3076514005661011,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8517225980758667,0.3796733915805816,0.3616600036621094,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7341510057449341,0.2387368381023407,1.087536334991455,285.0272216796875,284.95001220703125,301.86767578125,293.5015563964844,298.86676025390625,297.2573547363281,285.0303039550781,1.0,0.5929195284843445,0.4647846519947052,0.4647846519947052,1.0,1.0,-3.158913373947144,1.1013506650924685,2.0575625896453857,0.390316903591156,0.9680659770965576,0.9680659770965576,0.0,155.91769409179688,186.0,58321.15625,0.0,2634.947265625,1.0,279.40234375,283.1532287597656,296.4745178222656,300.1451721191406,293.1499938964844,293.1499938964844,279.45001220703125,33777.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991929292678833,1.0,0.0,0.0,3.7088372707366943,3.708861589431762,9.178439768220414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1865234375,0.0,1582.720458984375,1895.4371337890625,0.0,3396.059814453125,0.9185934662818908,1.0,0.0,3.0,1.0,0.0
18185160,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8695286512374878,0.4213518500328064,0.3811134397983551,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9375128149986268,0.5217694640159607,0.4949179589748382,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8810504078865051,0.4384496510028839,0.3081853687763214,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8412386775016785,0.3803633749485016,0.3625853061676025,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7252044677734375,0.2388217747211456,1.089250922203064,285.0218505859375,284.95001220703125,301.9023132324219,293.5163879394531,298.87725830078125,297.25836181640625,285.0205078125,1.0,0.5984030365943909,0.4639572501182556,0.4639572501182556,1.0,1.0,-3.165292739868164,1.1020091772079468,2.063283681869507,0.3895440101623535,0.9904692769050598,0.9904692769050598,0.0,163.99647521972656,204.0,58586.59765625,0.0,2691.219970703125,1.0,279.44317626953125,283.14410400390625,296.49664306640625,300.2203674316406,293.1499938964844,293.1499938964844,279.1499938964844,32864.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973146080970764,1.0,0.0,0.0,3.785614013671875,3.7856388092041016,9.562378409100347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.9443359375,0.0,1665.0106201171875,1895.4371337890625,0.0,3378.5400390625,0.933526873588562,1.0,0.0,3.0,1.0,0.0
18185220,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8469972610473633,0.4203725159168243,0.3812386691570282,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.910923182964325,0.5238243937492371,0.4977839291095733,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8582035303115845,0.4382838308811188,0.3087943792343139,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8213808536529541,0.3808719217777252,0.3639768660068512,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7068817615509033,0.2384078651666641,1.091404914855957,284.89599609375,284.95001220703125,301.9700622558594,293.54541015625,298.8905944824219,297.2503967285156,284.8982238769531,1.0,0.6094417572021484,0.4623024463653564,0.4623024463653564,1.0,1.0,-3.173893690109253,1.101569414138794,2.072324275970459,0.3873708248138428,0.8863291144371033,0.8863291144371033,0.0,181.548828125,207.0,59549.1875,0.0,2803.50732421875,1.0,279.1563415527344,282.99859619140625,296.5711975097656,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,38343.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062966704368592,1.0,0.0,0.0,3.701860427856445,3.701885223388672,9.143939792011224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6162109375,0.0,1609.422119140625,1895.4371337890625,0.0,3462.2041015625,0.9185685515403748,1.0,0.0,3.0,1.0,0.0
