time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8469972610473633,0.4203725159168243,0.3812386691570282,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.910923182964325,0.5238243937492371,0.4977839291095733,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8582035303115845,0.4382838308811188,0.3087943792343139,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8213808536529541,0.3808719217777252,0.3639768660068512,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7068817615509033,0.2384078651666641,1.091404914855957,284.89599609375,284.95001220703125,301.9700622558594,293.54541015625,298.8905944824219,297.2503967285156,284.8982238769531,1.0,0.6094417572021484,0.4623024463653564,0.4623024463653564,1.0,1.0,-3.173893690109253,1.101569414138794,2.072324275970459,0.3873708248138428,0.8863291144371033,0.8863291144371033,0.0,181.548828125,207.0,59549.1875,0.0,2803.50732421875,1.0,279.1563415527344,282.99859619140625,296.5711975097656,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,38343.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062966704368592,1.0,0.0,0.0,3.701860427856445,3.701885223388672,9.143939792011224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6162109375,0.0,1609.422119140625,1895.4371337890625,0.0,3462.2041015625,0.9185685515403748,1.0,0.0,3.0,1.0,0.0
18185340,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8354054689407349,0.42050901055336,0.3814214169979095,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8987024426460266,0.5268537402153015,0.5007410049438477,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8465684652328491,0.4390299618244171,0.3093982934951782,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8108358979225159,0.3820317089557647,0.3652612566947937,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6962048411369324,0.2383861690759658,1.0925713777542114,285.02117919921875,284.95001220703125,302.0355834960937,293.5735168457031,298.9090881347656,297.2518005371094,285.0198059082031,1.0,0.6162123680114746,0.4606476128101349,0.4606476128101349,1.0,1.0,-3.1813364028930664,1.1006544828414917,2.0806820392608643,0.3847998678684234,0.9986760020256042,0.9986760020256042,0.0,192.52886962890625,195.0,58978.51953125,0.0,2878.325927734375,1.0,279.443603515625,283.1343688964844,296.5511779785156,300.3016662597656,293.1499938964844,293.1499938964844,279.1499938964844,33110.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981175422668457,1.0,0.0,0.0,3.821336269378662,3.821361541748047,9.743697546582553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.3984375,0.0,1709.64208984375,1895.4371337890625,0.0,3386.03076171875,0.9416974186897278,1.0,0.0,3.0,1.0,0.0
18185400,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8354054689407349,0.42050901055336,0.3814214169979095,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8987024426460266,0.5268537402153015,0.5007410049438477,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8465684652328491,0.4390299618244171,0.3093982934951782,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8108358979225159,0.3820317089557647,0.3652612566947937,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6962048411369324,0.2383861690759658,1.0925713777542114,285.02117919921875,284.95001220703125,302.0355834960937,293.5735168457031,298.9090881347656,297.2518005371094,285.0198059082031,1.0,0.6162123680114746,0.4606476128101349,0.4606476128101349,1.0,1.0,-3.1813364028930664,1.1006544828414917,2.0806820392608643,0.3847998678684234,0.9986760020256042,0.9986760020256042,0.0,192.52886962890625,195.0,58978.51953125,0.0,2878.325927734375,1.0,279.443603515625,283.1343688964844,296.5511779785156,300.3016662597656,293.1499938964844,293.1499938964844,279.1499938964844,33110.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981175422668457,1.0,0.0,0.0,3.821336269378662,3.821361541748047,9.743697546582553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.3984375,0.0,1709.64208984375,1895.4371337890625,0.0,3386.03076171875,0.9416974186897278,1.0,0.0,3.0,1.0,0.0
18185460,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8340324759483337,0.4194970726966858,0.3808944225311279,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8989296555519104,0.5289812684059143,0.5030607581138611,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.845647931098938,0.4388920664787292,0.3095462918281555,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8103365302085876,0.3825362026691437,0.3659951388835907,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6950283050537109,0.2379792034626007,1.0916212797164917,284.8908996582031,284.95001220703125,302.0985412597656,293.60040283203125,298.921875,297.24530029296875,284.89306640625,1.0,0.6166052222251892,0.4592790305614471,0.4592790305614471,1.0,1.0,-3.183424234390259,1.098251461982727,2.0851728916168213,0.3821768760681152,0.889794647693634,0.889794647693634,0.0,193.61495971679688,183.0,59849.26953125,0.0,2888.54345703125,1.0,279.1560974121094,282.98638916015625,296.6239318847656,300.50103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38561.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066627025604248,1.0,0.0,0.0,3.7319815158844,3.732006788253784,9.293349876315916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.06640625,0.0,1645.9039306640625,1895.4371337890625,0.0,3465.606689453125,0.9253900051116944,1.0,0.0,3.0,1.0,0.0
18185520,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8340324759483337,0.4194970726966858,0.3808944225311279,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8989296555519104,0.5289812684059143,0.5030607581138611,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.845647931098938,0.4388920664787292,0.3095462918281555,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8103365302085876,0.3825362026691437,0.3659951388835907,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6950283050537109,0.2379792034626007,1.0916212797164917,284.8908996582031,284.95001220703125,302.0985412597656,293.60040283203125,298.921875,297.24530029296875,284.89306640625,1.0,0.6166052222251892,0.4592790305614471,0.4592790305614471,1.0,1.0,-3.183424234390259,1.098251461982727,2.0851728916168213,0.3821768760681152,0.889794647693634,0.889794647693634,0.0,193.61495971679688,183.0,59849.26953125,0.0,2888.54345703125,1.0,279.1560974121094,282.98638916015625,296.6239318847656,300.50103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38561.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066627025604248,1.0,0.0,0.0,3.7319815158844,3.732006788253784,9.293349876315916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.06640625,0.0,1645.9039306640625,1895.4371337890625,0.0,3465.606689453125,0.9253900051116944,1.0,0.0,3.0,1.0,0.0
18185580,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8393950462341309,0.4197116792201996,0.380522757768631,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9071832895278932,0.5321217775344849,0.5054751634597778,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8516711592674255,0.4397597312927246,0.3097512125968933,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8164718747138977,0.3837925791740417,0.3667148053646087,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7000166177749634,0.2380763739347458,1.0902007818222046,285.0179443359375,284.95001220703125,302.15869140625,293.6258850097656,298.9400634765625,297.24853515625,285.0166015625,1.0,0.6137709617614746,0.4579104781150818,0.4579104781150818,1.0,1.0,-3.1852755546569824,1.0957831144332886,2.0894925594329834,0.3792555630207062,1.0,1.0,0.0,188.343002319336,171.0,59153.4765625,0.0,2863.745361328125,1.0,279.4437866210937,283.126220703125,296.6012268066406,300.3656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33355.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898015022277832,1.0,0.0,0.0,3.8411865234375,3.841212034225464,9.84518919722177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.79296875,0.0,1735.6318359375,1895.4371337890625,0.0,3385.074462890625,0.9463470578193665,1.0,0.0,3.0,1.0,0.0
18185640,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8393950462341309,0.4197116792201996,0.380522757768631,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9071832895278932,0.5321217775344849,0.5054751634597778,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8516711592674255,0.4397597312927246,0.3097512125968933,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8164718747138977,0.3837925791740417,0.3667148053646087,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7000166177749634,0.2380763739347458,1.0902007818222046,285.0179443359375,284.95001220703125,302.15869140625,293.6258850097656,298.9400634765625,297.24853515625,285.0166015625,1.0,0.6137709617614746,0.4579104781150818,0.4579104781150818,1.0,1.0,-3.1852755546569824,1.0957831144332886,2.0894925594329834,0.3792555630207062,1.0,1.0,0.0,188.343002319336,171.0,59153.4765625,0.0,2863.745361328125,1.0,279.4437866210937,283.126220703125,296.6012268066406,300.3656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33355.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898015022277832,1.0,0.0,0.0,3.8411865234375,3.841212034225464,9.84518919722177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.79296875,0.0,1735.6318359375,1895.4371337890625,0.0,3385.074462890625,0.9463470578193665,1.0,0.0,3.0,1.0,0.0
18185700,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8437134623527527,0.4193907082080841,0.3803842067718506,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9136108756065368,0.5333520770072937,0.5067247152328491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.856414794921875,0.4398786723613739,0.3099005222320556,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8210363984107971,0.3841986954212188,0.3671221137046814,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7040282487869263,0.2380198091268539,1.0897213220596311,284.87725830078125,284.95001220703125,302.1876220703125,293.63800048828125,298.9468078613281,297.247314453125,284.87286376953125,1.0,0.6117038726806641,0.4572261869907379,0.4572261869907379,1.0,1.0,-3.1867105960845947,1.0947293043136597,2.0919814109802246,0.3779852986335754,0.9070411920547484,0.9070411920547484,0.0,184.42337036132807,171.0,60213.61328125,0.0,2845.393798828125,1.0,279.1935119628906,282.96502685546875,296.6694030761719,300.6054077148437,293.1499938964844,293.1499938964844,279.1499938964844,36797.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041849970817566,1.0,0.0,0.0,3.824865341186523,3.8248913288116455,9.761703267940902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.103515625,0.0,1742.8074951171875,1895.4371337890625,0.0,3442.5625,0.9431843757629396,1.0,0.0,3.0,1.0,0.0
18185760,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8479288220405579,0.4188128411769867,0.3797574639320373,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9202495217323304,0.5343698263168335,0.5075545907020569,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8611428737640381,0.4397726953029632,0.3097407817840576,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8255323171615601,0.3844299912452698,0.3672156929969787,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.707992672920227,0.2378387153148651,1.0882964134216309,284.88922119140625,284.95001220703125,302.2157287597656,293.6496887207031,298.951904296875,297.2439270019531,284.89141845703125,1.0,0.609174907207489,0.4566129744052887,0.4566129744052887,1.0,1.0,-3.1851656436920166,1.092678427696228,2.092487096786499,0.3763519823551178,0.8908287286758423,0.8908287286758423,0.0,180.35452270507807,159.0,59966.1171875,0.0,2820.111328125,1.0,279.1564025878906,282.9808044433594,296.6708679199219,300.5572204589844,293.1499938964844,293.1499938964844,279.45001220703125,38691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060749411582948,1.0,0.0,0.0,3.744891405105591,3.744916915893554,9.357756880490342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7900390625,0.0,1661.985107421875,1895.4371337890625,0.0,3460.142333984375,0.9284356236457824,1.0,0.0,3.0,1.0,0.0
18185820,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8605926036834717,0.419103741645813,0.3792837858200073,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9387932419776917,0.5376129150390625,0.5098803639411926,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8748822212219238,0.4407628774642944,0.3098965287208557,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.838121235370636,0.3858017325401306,0.3678594529628753,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7187398076057434,0.2380875051021576,1.0866806507110596,285.0180969238281,284.95001220703125,302.2693176269531,293.67156982421875,298.96893310546875,297.2485046386719,285.016845703125,1.0,0.6035975813865662,0.4553865492343902,0.4553865492343902,1.0,1.0,-3.1864013671875,1.0902777910232544,2.096123695373535,0.3736010491847992,1.0,1.0,0.0,170.20657348632812,147.0,59238.09765625,0.0,2767.49072265625,1.0,279.44384765625,283.1228332519531,296.6461486816406,300.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,33461.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972833752632141,1.0,0.0,0.0,3.850110054016113,3.850135564804077,9.89098566606117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5791015625,0.0,1747.370849609375,1895.4371337890625,0.0,3378.248046875,0.9484344720840454,1.0,0.0,3.0,1.0,0.0
18185880,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8605926036834717,0.419103741645813,0.3792837858200073,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9387932419776917,0.5376129150390625,0.5098803639411926,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8748822212219238,0.4407628774642944,0.3098965287208557,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.838121235370636,0.3858017325401306,0.3678594529628753,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7187398076057434,0.2380875051021576,1.0866806507110596,285.0180969238281,284.95001220703125,302.2693176269531,293.67156982421875,298.96893310546875,297.2485046386719,285.016845703125,1.0,0.6035975813865662,0.4553865492343902,0.4553865492343902,1.0,1.0,-3.1864013671875,1.0902777910232544,2.096123695373535,0.3736010491847992,1.0,1.0,0.0,170.20657348632812,147.0,59238.09765625,0.0,2767.49072265625,1.0,279.44384765625,283.1228332519531,296.6461486816406,300.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,33461.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972833752632141,1.0,0.0,0.0,3.850110054016113,3.850135564804077,9.89098566606117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5791015625,0.0,1747.370849609375,1895.4371337890625,0.0,3378.248046875,0.9484344720840454,1.0,0.0,3.0,1.0,0.0
18185940,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8756216764450073,0.4182431101799011,0.3784575760364532,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9590873122215272,0.5399153828620911,0.5119149088859558,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8911009430885315,0.440856009721756,0.3098699748516083,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8530157804489136,0.3865164518356323,0.3683361709117889,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7305188775062561,0.2379676699638366,1.0848450660705566,284.8900451660156,284.95001220703125,302.3192443847656,293.6913452148437,298.9788818359375,297.24468994140625,284.89190673828125,1.0,0.5974974036216736,0.4541601538658142,0.4541601538658142,1.0,1.0,-3.1861979961395264,1.0872925519943235,2.098905324935913,0.3708058595657348,0.8926824331283569,0.8926824331283569,0.0,159.5853729248047,135.0,60046.15625,0.0,2709.34228515625,1.0,279.1568298339844,282.9778137207031,296.7119140625,300.6046142578125,293.1499938964844,293.1499938964844,279.45001220703125,38679.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053119421005248,1.0,0.0,0.0,3.753550291061402,3.753575801849365,9.401080092175108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9443359375,0.0,1672.071044921875,1895.4371337890625,0.0,3453.047119140625,0.9303538799285888,1.0,0.0,3.0,1.0,0.0
18186000,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8756216764450073,0.4182431101799011,0.3784575760364532,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9590873122215272,0.5399153828620911,0.5119149088859558,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8911009430885315,0.440856009721756,0.3098699748516083,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8530157804489136,0.3865164518356323,0.3683361709117889,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7305188775062561,0.2379676699638366,1.0848450660705566,284.8900451660156,284.95001220703125,302.3192443847656,293.6913452148437,298.9788818359375,297.24468994140625,284.89190673828125,1.0,0.5974974036216736,0.4541601538658142,0.4541601538658142,1.0,1.0,-3.1861979961395264,1.0872925519943235,2.098905324935913,0.3708058595657348,0.8926824331283569,0.8926824331283569,0.0,159.5853729248047,135.0,60046.15625,0.0,2709.34228515625,1.0,279.1568298339844,282.9778137207031,296.7119140625,300.6046142578125,293.1499938964844,293.1499938964844,279.45001220703125,38679.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053119421005248,1.0,0.0,0.0,3.753550291061402,3.753575801849365,9.401080092175108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9443359375,0.0,1672.071044921875,1895.4371337890625,0.0,3453.047119140625,0.9303538799285888,1.0,0.0,3.0,1.0,0.0
18186060,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8953823447227478,0.418551504611969,0.3779537975788116,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9813910126686096,0.5431979894638062,0.5142266750335693,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9123741984367372,0.4419035315513611,0.3100292682647705,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8725543022155762,0.3879443109035492,0.3689824342727661,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7455172538757324,0.2383053004741668,1.0833932161331177,285.0189819335937,284.95001220703125,302.3651428222656,293.7087097167969,298.99365234375,297.24969482421875,285.01776123046875,1.0,0.5910784602165222,0.4530080258846283,0.4530080258846283,1.0,1.0,-3.18758511543274,1.0850974321365356,2.102487802505493,0.3681961596012115,1.0,1.0,0.0,148.00318908691406,123.0,59298.20703125,0.0,2649.160888671875,1.0,279.4439392089844,283.1205749511719,296.6837158203125,300.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,33520.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966464400291443,1.0,0.0,0.0,3.856364727020264,3.856390237808228,9.923148809320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.5185546875,0.0,1755.5096435546875,1895.4371337890625,0.0,3372.30419921875,0.9498690366744996,1.0,0.0,3.0,1.0,0.0
18186120,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8953823447227478,0.418551504611969,0.3779537975788116,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9813910126686096,0.5431979894638062,0.5142266750335693,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9123741984367372,0.4419035315513611,0.3100292682647705,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8725543022155762,0.3879443109035492,0.3689824342727661,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7455172538757324,0.2383053004741668,1.0833932161331177,285.0189819335937,284.95001220703125,302.3651428222656,293.7087097167969,298.99365234375,297.24969482421875,285.01776123046875,1.0,0.5910784602165222,0.4530080258846283,0.4530080258846283,1.0,1.0,-3.18758511543274,1.0850974321365356,2.102487802505493,0.3681961596012115,1.0,1.0,0.0,148.00318908691406,123.0,59298.20703125,0.0,2649.160888671875,1.0,279.4439392089844,283.1205749511719,296.6837158203125,300.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,33520.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966464400291443,1.0,0.0,0.0,3.856364727020264,3.856390237808228,9.923148809320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.5185546875,0.0,1755.5096435546875,1895.4371337890625,0.0,3372.30419921875,0.9498690366744996,1.0,0.0,3.0,1.0,0.0
18186180,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.918264627456665,0.4176894724369049,0.3771211802959442,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.545540452003479,0.513634979724884,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9382131099700928,0.4420255422592163,0.3100205063819885,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8947557806968689,0.3886855542659759,0.3694809675216675,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7628225684165955,0.2382465451955795,1.081810712814331,284.88922119140625,284.95001220703125,302.40673828125,293.7234802246094,299.0008850097656,297.2461242675781,284.8907165527344,1.0,0.5843976736068726,0.4518559277057647,0.4518559277057647,1.0,1.0,-3.1857779026031494,1.0816434621810913,2.104134559631348,0.3653948605060577,0.89366215467453,0.89366215467453,0.0,136.9535675048828,111.0,60087.23046875,0.0,2584.52197265625,1.0,279.15679931640625,282.9738464355469,296.7447509765625,300.6428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38683.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048075675964355,1.0,0.0,0.0,3.7604260444641113,3.7604517936706543,9.43555392041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.939453125,0.0,1680.2174072265625,1895.4371337890625,0.0,3448.355224609375,0.9318703413009644,1.0,0.0,3.0,1.0,0.0
18186240,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.918264627456665,0.4176894724369049,0.3771211802959442,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.545540452003479,0.513634979724884,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9382131099700928,0.4420255422592163,0.3100205063819885,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8947557806968689,0.3886855542659759,0.3694809675216675,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7628225684165955,0.2382465451955795,1.081810712814331,284.88922119140625,284.95001220703125,302.40673828125,293.7234802246094,299.0008850097656,297.2461242675781,284.8907165527344,1.0,0.5843976736068726,0.4518559277057647,0.4518559277057647,1.0,1.0,-3.1857779026031494,1.0816434621810913,2.104134559631348,0.3653948605060577,0.89366215467453,0.89366215467453,0.0,136.9535675048828,111.0,60087.23046875,0.0,2584.52197265625,1.0,279.15679931640625,282.9738464355469,296.7447509765625,300.6428527832031,293.1499938964844,293.1499938964844,279.45001220703125,38683.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048075675964355,1.0,0.0,0.0,3.7604260444641113,3.7604517936706543,9.43555392041162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.939453125,0.0,1680.2174072265625,1895.4371337890625,0.0,3448.355224609375,0.9318703413009644,1.0,0.0,3.0,1.0,0.0
18186300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9157401919364928,0.417557418346405,0.3768406212329864,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.548352062702179,0.516478955745697,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.936002254486084,0.4422950148582458,0.3101184368133545,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8931096792221069,0.3891759216785431,0.3698789179325104,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7611885666847229,0.2382359504699707,1.081756830215454,284.9997863769531,284.95001220703125,302.42584228515625,293.72979736328125,299.0055236816406,297.25079345703125,284.9979858398437,1.0,0.5791382789611816,0.451279878616333,0.451279878616333,1.0,1.0,-3.1471261978149414,1.06532621383667,2.0817999839782715,0.3593030273914337,0.9668267369270324,0.9668267369270324,0.0,136.34786987304688,111.0,58739.890625,0.0,2539.4951171875,1.0,279.404296875,283.1042175292969,296.6956787109375,300.4231872558594,293.1499938964844,293.1499938964844,279.45001220703125,34870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984178304672241,1.0,0.0,0.0,3.791512250900269,3.791537523269653,9.592199603503104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.3095703125,0.0,1687.603515625,1895.4371337890625,0.0,3388.83154296875,0.9375420212745668,1.0,0.0,3.0,1.0,0.0
18186360,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9359059929847716,0.417762279510498,0.3766461014747619,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.5519363284111023,0.4886039495468139,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9561727643013,0.442886471748352,0.3102331757545471,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9113473892211914,0.3899493813514709,0.3702130913734436,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7755982279777527,0.2384925186634063,1.08101487159729,285.0003662109375,284.95001220703125,302.4437561035156,293.7353820800781,299.0192565917969,297.2640075683594,284.9979553222656,1.0,0.5753490328788757,0.4508785009384155,0.4508785009384155,1.0,1.0,-3.154118537902832,1.0671380758285522,2.0869803428649902,0.3582023978233337,0.985223650932312,0.985223650932312,0.0,128.89881896972656,114.0,58858.40234375,0.0,2480.236083984375,1.0,279.4433288574219,283.1076965332031,296.70660400390625,300.46612548828125,293.1499938964844,293.1499938964844,279.1499938964844,34020.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895527184009552,1.0,0.0,0.0,3.84189772605896,3.841923236846924,9.848835134107503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.462890625,0.0,1741.741943359375,1895.4371337890625,0.0,3361.8564453125,0.9471174478530884,1.0,0.0,3.0,1.0,0.0
18186420,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9463884830474854,0.4167722761631012,0.3759199976921081,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5595504641532898,0.4736099541187286,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9666340351104736,0.4429007768630981,0.3103286623954773,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.922902762889862,0.3905922472476959,0.3708686530590057,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7837883830070496,0.238449826836586,1.0806572437286377,284.882568359375,284.95001220703125,302.4759216308594,293.74420166015625,299.0392761230469,297.2846374511719,284.8850402832031,1.0,0.570510745048523,0.4500758051872253,0.4500758051872253,1.0,1.0,-3.135664701461792,1.0581845045089722,2.0774800777435303,0.3531010448932647,0.8712026476860046,0.8712026476860046,0.0,124.2647476196289,132.0,59189.62890625,0.0,2420.1513671875,1.0,279.15643310546875,282.9815368652344,296.75634765625,300.6038818359375,293.1499938964844,293.1499938964844,279.45001220703125,39777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017770886421204,1.0,0.0,0.0,3.6952199935913086,3.695245027542114,9.111164445130272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9912109375,0.0,1612.674560546875,1895.4371337890625,0.0,3420.14404296875,0.9183834195137024,1.0,0.0,3.0,1.0,0.0
18186480,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9463884830474854,0.4167722761631012,0.3759199976921081,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5595504641532898,0.4736099541187286,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9666340351104736,0.4429007768630981,0.3103286623954773,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.922902762889862,0.3905922472476959,0.3708686530590057,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7837883830070496,0.238449826836586,1.0806572437286377,284.882568359375,284.95001220703125,302.4759216308594,293.74420166015625,299.0392761230469,297.2846374511719,284.8850402832031,1.0,0.570510745048523,0.4500758051872253,0.4500758051872253,1.0,1.0,-3.135664701461792,1.0581845045089722,2.0774800777435303,0.3531010448932647,0.8712026476860046,0.8712026476860046,0.0,124.2647476196289,132.0,59189.62890625,0.0,2420.1513671875,1.0,279.15643310546875,282.9815368652344,296.75634765625,300.6038818359375,293.1499938964844,293.1499938964844,279.45001220703125,39777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017770886421204,1.0,0.0,0.0,3.6952199935913086,3.695245027542114,9.111164445130272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9912109375,0.0,1612.674560546875,1895.4371337890625,0.0,3420.14404296875,0.9183834195137024,1.0,0.0,3.0,1.0,0.0
18186540,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9422567486763,0.4170627295970917,0.3758852183818817,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5667604804039001,0.4790908992290497,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9634660482406616,0.4439766407012939,0.3108816146850586,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.919921576976776,0.3920452296733856,0.3720428347587585,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7811386585235596,0.2389614880084991,1.0823804140090942,285.0184631347656,284.95001220703125,302.5028991699219,293.7496643066406,299.0604248046875,297.3063049316406,285.0177917480469,1.0,0.5736317038536072,0.4492731094360351,0.4492731094360351,1.0,1.0,-3.1463184356689453,1.0604023933410645,2.085916042327881,0.3523900508880615,0.9851465821266174,0.9851465821266174,0.0,126.0702667236328,150.0,58603.21484375,0.0,2450.151123046875,1.0,279.4434814453125,283.1275634765625,296.7203674316406,300.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,33461.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892047643661499,1.0,0.0,0.0,3.802964687347412,3.8029897212982178,9.650234460423237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0087890625,0.0,1690.3089599609375,1895.4371337890625,0.0,3329.351806640625,0.937821328639984,1.0,0.0,3.0,1.0,0.0
18186600,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9422567486763,0.4170627295970917,0.3758852183818817,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5667604804039001,0.4790908992290497,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9634660482406616,0.4439766407012939,0.3108816146850586,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.919921576976776,0.3920452296733856,0.3720428347587585,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7811386585235596,0.2389614880084991,1.0823804140090942,285.0184631347656,284.95001220703125,302.5028991699219,293.7496643066406,299.0604248046875,297.3063049316406,285.0177917480469,1.0,0.5736317038536072,0.4492731094360351,0.4492731094360351,1.0,1.0,-3.1463184356689453,1.0604023933410645,2.085916042327881,0.3523900508880615,0.9851465821266174,0.9851465821266174,0.0,126.0702667236328,150.0,58603.21484375,0.0,2450.151123046875,1.0,279.4434814453125,283.1275634765625,296.7203674316406,300.4517517089844,293.1499938964844,293.1499938964844,279.1499938964844,33461.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892047643661499,1.0,0.0,0.0,3.802964687347412,3.8029897212982178,9.650234460423237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0087890625,0.0,1690.3089599609375,1895.4371337890625,0.0,3329.351806640625,0.937821328639984,1.0,0.0,3.0,1.0,0.0
18186660,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.925966203212738,0.4162119030952453,0.3756681382656097,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5696437954902649,0.5009055137634277,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.948828101158142,0.444140762090683,0.3113780319690704,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9057798385620116,0.3928164541721344,0.3732186257839203,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7699642777442932,0.2390347123146057,1.0845561027526855,284.9097900390625,284.95001220703125,302.5244140625,293.7515563964844,299.061767578125,297.2999267578125,284.9125061035156,1.0,0.582101047039032,0.4482722878456116,0.4482722878456116,1.0,1.0,-3.176897048950196,1.0697190761566162,2.107177972793579,0.3546637296676636,0.8962968587875366,0.8962968587875366,0.0,133.04298400878906,153.0,59822.9375,0.0,2546.917724609375,1.0,279.15625,282.9931945800781,296.7783203125,300.65093994140625,293.1499938964844,293.1499938964844,279.45001220703125,38040.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012149572372437,1.0,0.0,0.0,3.7239043712615967,3.7239294052124015,9.253165558220644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.0,0.0,1632.53271484375,1895.4371337890625,0.0,3414.90673828125,0.9234673976898192,1.0,0.0,3.0,1.0,0.0
18186720,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.925966203212738,0.4162119030952453,0.3756681382656097,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.5696437954902649,0.5009055137634277,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.948828101158142,0.444140762090683,0.3113780319690704,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9057798385620116,0.3928164541721344,0.3732186257839203,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7699642777442932,0.2390347123146057,1.0845561027526855,284.9097900390625,284.95001220703125,302.5244140625,293.7515563964844,299.061767578125,297.2999267578125,284.9125061035156,1.0,0.582101047039032,0.4482722878456116,0.4482722878456116,1.0,1.0,-3.176897048950196,1.0697190761566162,2.107177972793579,0.3546637296676636,0.8962968587875366,0.8962968587875366,0.0,133.04298400878906,153.0,59822.9375,0.0,2546.917724609375,1.0,279.15625,282.9931945800781,296.7783203125,300.65093994140625,293.1499938964844,293.1499938964844,279.45001220703125,38040.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012149572372437,1.0,0.0,0.0,3.7239043712615967,3.7239294052124015,9.253165558220644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.0,0.0,1632.53271484375,1895.4371337890625,0.0,3414.90673828125,0.9234673976898192,1.0,0.0,3.0,1.0,0.0
18186780,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9135088920593262,0.4163871109485626,0.3757064938545227,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.5705947279930115,0.5188735723495483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.93696129322052,0.4451316297054291,0.3120051920413971,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.895865797996521,0.3941774666309356,0.3744873404502868,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7614005208015442,0.2393507808446884,1.0863709449768066,285.0455627441406,284.95001220703125,302.5401611328125,293.7496337890625,299.0560302734375,297.28631591796875,285.0452880859375,1.0,0.5888148546218872,0.4472714960575104,0.4472714960575104,1.0,1.0,-3.2030224800109863,1.0772395133972168,2.125782966613769,0.3564519882202148,1.0,1.0,0.0,139.04107666015625,156.0,59413.84765625,0.0,2631.18896484375,1.0,279.44342041015625,283.13629150390625,296.7373962402344,300.5220031738281,293.1499938964844,293.1499938964844,279.1499938964844,33326.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951923847198486,1.0,0.0,0.0,3.8456180095672607,3.8456432819366455,9.867918606687454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.23046875,0.0,1740.8131103515625,1895.4371337890625,0.0,3358.730712890625,0.9472240805625916,1.0,0.0,3.0,1.0,0.0
18186840,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9135088920593262,0.4163871109485626,0.3757064938545227,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.5705947279930115,0.5188735723495483,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.93696129322052,0.4451316297054291,0.3120051920413971,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.895865797996521,0.3941774666309356,0.3744873404502868,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.7614005208015442,0.2393507808446884,1.0863709449768066,285.0455627441406,284.95001220703125,302.5401611328125,293.7496337890625,299.0560302734375,297.28631591796875,285.0452880859375,1.0,0.5888148546218872,0.4472714960575104,0.4472714960575104,1.0,1.0,-3.2030224800109863,1.0772395133972168,2.125782966613769,0.3564519882202148,1.0,1.0,0.0,139.04107666015625,156.0,59413.84765625,0.0,2631.18896484375,1.0,279.44342041015625,283.13629150390625,296.7373962402344,300.5220031738281,293.1499938964844,293.1499938964844,279.1499938964844,33326.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951923847198486,1.0,0.0,0.0,3.8456180095672607,3.8456432819366455,9.867918606687454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.23046875,0.0,1740.8131103515625,1895.4371337890625,0.0,3358.730712890625,0.9472240805625916,1.0,0.0,3.0,1.0,0.0
18186900,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9086125493049622,0.4160109460353851,0.3757466077804565,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.5705283284187317,0.5264787673950195,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.932095229625702,0.4452664852142334,0.3123499453067779,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8919405937194824,0.3945836722850799,0.375148743391037,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7579754590988159,0.23932945728302,1.0872772932052612,284.9055480957031,284.95001220703125,302.5458068847656,293.7471618652344,299.04986572265625,297.2760009765625,284.8997497558594,1.0,0.5918136835098267,0.4467711150646209,0.4467711150646209,1.0,1.0,-3.214519500732422,1.0803868770599363,2.1341326236724854,0.3570633828639984,0.9348894953727722,0.9348894953727722,0.0,141.65245056152344,156.0,60703.3515625,0.0,2668.5302734375,1.0,279.1932678222656,282.9703674316406,296.79119873046875,300.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,35571.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902625322341919,1.0,0.0,0.0,3.8535287380218506,3.8535547256469727,9.9085582405678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1162109375,0.0,1768.2281494140625,1895.4371337890625,0.0,3428.0439453125,0.9492782354354858,1.0,0.0,3.0,1.0,0.0
18186960,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9033260941505432,0.4152956008911133,0.3752727508544922,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5700064301490784,0.5344921946525574,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9266322255134584,0.4450849890708923,0.3123537600040436,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8875797390937805,0.3947355151176452,0.3754532933235168,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7542017698287964,0.2391148507595062,1.08703875541687,284.9019775390625,284.95001220703125,302.54986572265625,293.7436828613281,299.03973388671875,297.26251220703125,284.9039306640625,1.0,0.5945186614990234,0.4459354281425476,0.4459354281425476,1.0,1.0,-3.223672866821289,1.081865906715393,2.1418068408966064,0.3565263748168945,0.9147790670394896,0.9147790670394896,0.0,144.31378173828125,159.0,60640.7734375,0.0,2701.6484375,1.0,279.1559753417969,282.96978759765625,296.77960205078125,300.712646484375,293.1499938964844,293.1499938964844,278.8500061035156,37609.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060917496681212,1.0,0.0,0.0,3.7981791496276855,3.798204898834229,9.62596232056967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.0908203125,0.0,1716.8919677734375,1895.4371337890625,0.0,3460.298828125,0.9394848942756652,1.0,0.0,3.0,1.0,0.0
18187020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8900755643844604,0.41391122341156,0.3742104172706604,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9924231171607972,0.5691989064216614,0.5394368767738342,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.912276327610016,0.4446765184402466,0.3122309446334839,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8758655190467834,0.3949537873268127,0.3758998811244964,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7443014979362488,0.2385429888963699,1.0857733488082886,284.880615234375,284.95001220703125,302.5532531738281,293.7333984375,299.0185852050781,297.2387084960937,284.8826904296875,1.0,0.5985681414604187,0.4442640841007232,0.4442640841007232,1.0,1.0,-3.227112293243408,1.0790420770645142,2.148070335388184,0.3531644642353058,0.8367391228675842,0.8367391228675842,0.0,150.86407470703125,162.0,60678.69140625,0.0,2744.81103515625,1.0,278.8575744628906,282.9276123046875,296.752685546875,300.71124267578125,293.1499938964844,293.1499938964844,279.1499938964844,41136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126564860343932,1.0,0.0,0.0,3.560797452926636,3.560821533203125,8.460340836791147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0791015625,0.0,1473.6629638671875,1895.4371337890625,0.0,3521.24072265625,0.8901135325431824,1.0,0.0,3.0,1.0,0.0
18187080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8900755643844604,0.41391122341156,0.3742104172706604,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9924231171607972,0.5691989064216614,0.5394368767738342,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.912276327610016,0.4446765184402466,0.3122309446334839,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8758655190467834,0.3949537873268127,0.3758998811244964,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7443014979362488,0.2385429888963699,1.0857733488082886,284.880615234375,284.95001220703125,302.5532531738281,293.7333984375,299.0185852050781,297.2387084960937,284.8826904296875,1.0,0.5985681414604187,0.4442640841007232,0.4442640841007232,1.0,1.0,-3.227112293243408,1.0790420770645142,2.148070335388184,0.3531644642353058,0.8367391228675842,0.8367391228675842,0.0,150.86407470703125,162.0,60678.69140625,0.0,2744.81103515625,1.0,278.8575744628906,282.9276123046875,296.752685546875,300.71124267578125,293.1499938964844,293.1499938964844,279.1499938964844,41136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126564860343932,1.0,0.0,0.0,3.560797452926636,3.560821533203125,8.460340836791147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0791015625,0.0,1473.6629638671875,1895.4371337890625,0.0,3521.24072265625,0.8901135325431824,1.0,0.0,3.0,1.0,0.0
