time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8822767734527588,0.4139849245548248,0.3741744458675384,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9863831996917723,0.5712778568267822,0.5409951210021973,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.904363751411438,0.4455415606498718,0.3127623796463012,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8691686391830444,0.3961348235607147,0.3769739866256714,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7384319305419922,0.2386099249124527,1.0861393213272097,284.99468994140625,284.95001220703125,302.54998779296875,293.7185974121094,299.0102233886719,297.23736572265625,284.99432373046875,1.0,0.6016893982887268,0.4425927400588989,0.4425927400588989,1.0,1.0,-3.2314207553863525,1.0765489339828491,2.154871940612793,0.3495200276374817,0.9275192618370056,0.9275192618370056,0.0,155.39016723632812,165.0,59913.40625,0.0,2778.515625,1.0,279.14166259765625,283.0580444335937,296.6909484863281,300.51708984375,293.1499938964844,293.1499938964844,278.8500061035156,34168.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030666947364808,1.0,0.0,0.0,3.656444549560547,3.656468152999878,8.920953291635669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4013671875,0.0,1526.6236572265625,1895.4371337890625,0.0,3432.153564453125,0.90554279088974,1.0,0.0,3.0,1.0,0.0
18187200,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8822767734527588,0.4139849245548248,0.3741744458675384,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9863831996917723,0.5712778568267822,0.5409951210021973,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.904363751411438,0.4455415606498718,0.3127623796463012,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8691686391830444,0.3961348235607147,0.3769739866256714,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7384319305419922,0.2386099249124527,1.0861393213272097,284.99468994140625,284.95001220703125,302.54998779296875,293.7185974121094,299.0102233886719,297.23736572265625,284.99432373046875,1.0,0.6016893982887268,0.4425927400588989,0.4425927400588989,1.0,1.0,-3.2314207553863525,1.0765489339828491,2.154871940612793,0.3495200276374817,0.9275192618370056,0.9275192618370056,0.0,155.39016723632812,165.0,59913.40625,0.0,2778.515625,1.0,279.14166259765625,283.0580444335937,296.6909484863281,300.51708984375,293.1499938964844,293.1499938964844,278.8500061035156,34168.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030666947364808,1.0,0.0,0.0,3.656444549560547,3.656468152999878,8.920953291635669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4013671875,0.0,1526.6236572265625,1895.4371337890625,0.0,3432.153564453125,0.90554279088974,1.0,0.0,3.0,1.0,0.0
18187260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8698387742042542,0.4109532237052917,0.3723413944244385,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9759408235549928,0.5708342790603638,0.5414233207702637,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8921539187431335,0.4434559345245361,0.3119858801364898,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.858056902885437,0.3944863379001617,0.3763130903244018,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7284809947013855,0.2360235601663589,1.07867693901062,284.9012451171875,284.95001220703125,302.5427551269531,293.7015991210937,298.98406982421875,297.2105712890625,284.9023132324219,1.0,0.6034268140792847,0.4414199888706207,0.4414199888706207,1.0,1.0,-3.219058036804199,1.0689243078231812,2.1501336097717285,0.3449390828609466,0.8379456996917725,0.8379456996917725,0.0,161.58055114746094,168.0,60050.5,0.0,2787.198486328125,1.0,278.8578491210937,282.95245361328125,296.71612548828125,300.62872314453125,293.1499938964844,293.1499938964844,279.1499938964844,39554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098331332206726,1.0,0.0,0.0,3.5041749477386475,3.5041980743408203,8.19341323676781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.578125,0.0,1402.4354248046875,1895.4371337890625,0.0,3495.05517578125,0.876021146774292,1.0,0.0,3.0,1.0,0.0
18187320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8698387742042542,0.4109532237052917,0.3723413944244385,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9759408235549928,0.5708342790603638,0.5414233207702637,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8921539187431335,0.4434559345245361,0.3119858801364898,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.858056902885437,0.3944863379001617,0.3763130903244018,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7284809947013855,0.2360235601663589,1.07867693901062,284.9012451171875,284.95001220703125,302.5427551269531,293.7015991210937,298.98406982421875,297.2105712890625,284.9023132324219,1.0,0.6034268140792847,0.4414199888706207,0.4414199888706207,1.0,1.0,-3.219058036804199,1.0689243078231812,2.1501336097717285,0.3449390828609466,0.8379456996917725,0.8379456996917725,0.0,161.58055114746094,168.0,60050.5,0.0,2787.198486328125,1.0,278.8578491210937,282.95245361328125,296.71612548828125,300.62872314453125,293.1499938964844,293.1499938964844,279.1499938964844,39554.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098331332206726,1.0,0.0,0.0,3.5041749477386475,3.5041980743408203,8.19341323676781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.578125,0.0,1402.4354248046875,1895.4371337890625,0.0,3495.05517578125,0.876021146774292,1.0,0.0,3.0,1.0,0.0
18187380,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8624412417411804,0.4099229872226715,0.3711802363395691,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9696499109268188,0.5723283290863037,0.5425817370414734,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8849489092826843,0.4431721568107605,0.3116195499897003,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8515791296958923,0.3943603932857513,0.3760218620300293,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7220465540885925,0.2346849143505096,1.0720853805541992,284.9898376464844,284.95001220703125,302.53436279296875,293.6848449707031,298.9714660644531,297.2039794921875,284.9889221191406,1.0,0.6045185923576355,0.4402472376823425,0.4402472376823425,1.0,1.0,-3.210323095321656,1.062747597694397,2.1475753784179688,0.3404543697834015,0.9155160188674928,0.9155160188674928,0.0,165.51553344726562,171.0,59156.53125,0.0,2790.90673828125,1.0,279.1412353515625,283.0628356933594,296.6570739746094,300.43896484375,293.1499938964844,293.1499938964844,278.8500061035156,33972.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006072878837585,1.0,0.0,0.0,3.60592532157898,3.605948686599731,8.676144034325262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.42578125,0.0,1469.69921875,1895.4371337890625,0.0,3409.24462890625,0.8939282894134521,1.0,0.0,3.0,1.0,0.0
18187440,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8624412417411804,0.4099229872226715,0.3711802363395691,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9696499109268188,0.5723283290863037,0.5425817370414734,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8849489092826843,0.4431721568107605,0.3116195499897003,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8515791296958923,0.3943603932857513,0.3760218620300293,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7220465540885925,0.2346849143505096,1.0720853805541992,284.9898376464844,284.95001220703125,302.53436279296875,293.6848449707031,298.9714660644531,297.2039794921875,284.9889221191406,1.0,0.6045185923576355,0.4402472376823425,0.4402472376823425,1.0,1.0,-3.210323095321656,1.062747597694397,2.1475753784179688,0.3404543697834015,0.9155160188674928,0.9155160188674928,0.0,165.51553344726562,171.0,59156.53125,0.0,2790.90673828125,1.0,279.1412353515625,283.0628356933594,296.6570739746094,300.43896484375,293.1499938964844,293.1499938964844,278.8500061035156,33972.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006072878837585,1.0,0.0,0.0,3.60592532157898,3.605948686599731,8.676144034325262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.42578125,0.0,1469.69921875,1895.4371337890625,0.0,3409.24462890625,0.8939282894134521,1.0,0.0,3.0,1.0,0.0
18187500,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8597151041030884,0.4091247320175171,0.3707469701766968,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9674091339111328,0.5728496313095093,0.5433350205421448,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8823659420013428,0.4428459107875824,0.3115759789943695,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8493039608001709,0.3942054510116577,0.3760683238506317,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7196729779243469,0.234071284532547,1.0698856115341189,284.8689880371094,284.95001220703125,302.5297546386719,293.676513671875,298.9643249511719,297.19952392578125,284.86834716796875,1.0,0.6051037907600403,0.4396608471870422,0.4396608471870422,1.0,1.0,-3.2080698013305664,1.0604441165924072,2.147625684738159,0.3386500477790832,0.8281611204147339,0.8281611204147339,0.0,167.08738708496094,171.0,59766.36328125,0.0,2794.904541015625,1.0,278.89947509765625,282.929443359375,296.70196533203125,300.6334228515625,293.1499938964844,293.1499938964844,278.8500061035156,38967.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060417413711548,1.0,0.0,0.0,3.5462019443511963,3.546225309371948,8.391125447815284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7568359375,0.0,1442.2969970703125,1895.4371337890625,0.0,3459.833740234375,0.8817781805992126,1.0,0.0,3.0,1.0,0.0
18187560,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8565133213996887,0.4082981646060943,0.3700236976146698,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9646510481834412,0.573354184627533,0.5438243746757507,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8793224096298218,0.4424900710582733,0.3113495409488678,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8466547727584839,0.3940394520759582,0.3759458363056183,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7169851064682007,0.2334770262241363,1.06740403175354,284.906494140625,284.95001220703125,302.5248718261719,293.66827392578125,298.9576110839844,297.1949157714844,284.9075012207031,1.0,0.6056006550788879,0.439251184463501,0.439251184463501,1.0,1.0,-3.2043845653533936,1.0580174922943115,2.146367073059082,0.3369973599910736,0.8325142860412598,0.8325142860412598,0.0,168.82789611816406,174.0,59394.765625,0.0,2796.885009765625,1.0,278.8586120605469,282.9652404785156,296.6819152832031,300.5489807128906,293.1499938964844,293.1499938964844,279.1499938964844,39224.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070748686790466,1.0,0.0,0.0,3.45624041557312,3.456263303756714,7.970787123667833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8095703125,0.0,1350.944580078125,1895.4371337890625,0.0,3469.43798828125,0.8652207255363464,1.0,0.0,3.0,1.0,0.0
18187620,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8526003956794739,0.4078022837638855,0.3694326281547546,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616355299949646,0.5754275918006897,0.5456294417381287,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8757173418998718,0.4427943229675293,0.3114615976810455,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8435578942298889,0.394522488117218,0.3763076663017273,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7134566307067871,0.2329033315181732,1.0645625591278076,284.9932861328125,284.95001220703125,302.51434326171875,293.6518249511719,298.951416015625,297.19598388671875,284.992431640625,1.0,0.6068575382232666,0.438431829214096,0.438431829214096,1.0,1.0,-3.202988624572754,1.055469632148743,2.1475188732147217,0.3345414698123932,0.9115654230117798,0.9115654230117798,0.0,171.3255157470703,177.0,58711.06640625,0.0,2807.69921875,1.0,279.1408996582031,283.07049560546875,296.626708984375,300.3768615722656,293.1499938964844,293.1499938964844,278.8500061035156,33644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984200358390808,1.0,0.0,0.0,3.5715644359588623,3.571587324142456,8.511581768289034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.9794921875,0.0,1430.398681640625,1895.4371337890625,0.0,3388.852294921875,0.8859865665435791,1.0,0.0,3.0,1.0,0.0
18187680,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8526003956794739,0.4078022837638855,0.3694326281547546,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9616355299949646,0.5754275918006897,0.5456294417381287,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8757173418998718,0.4427943229675293,0.3114615976810455,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8435578942298889,0.394522488117218,0.3763076663017273,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7134566307067871,0.2329033315181732,1.0645625591278076,284.9932861328125,284.95001220703125,302.51434326171875,293.6518249511719,298.951416015625,297.19598388671875,284.992431640625,1.0,0.6068575382232666,0.438431829214096,0.438431829214096,1.0,1.0,-3.202988624572754,1.055469632148743,2.1475188732147217,0.3345414698123932,0.9115654230117798,0.9115654230117798,0.0,171.3255157470703,177.0,58711.06640625,0.0,2807.69921875,1.0,279.1408996582031,283.07049560546875,296.626708984375,300.3768615722656,293.1499938964844,293.1499938964844,278.8500061035156,33644.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984200358390808,1.0,0.0,0.0,3.5715644359588623,3.571587324142456,8.511581768289034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.9794921875,0.0,1430.398681640625,1895.4371337890625,0.0,3388.852294921875,0.8859865665435791,1.0,0.0,3.0,1.0,0.0
18187740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8478893041610718,0.4063739478588104,0.3684841394424438,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9576313495635986,0.5766537189483643,0.5471020936965942,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8713312745094299,0.4423459768295288,0.3113818764686584,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8398133516311646,0.3944569230079651,0.3765139579772949,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7093356847763062,0.2320918887853622,1.0618956089019775,284.9093933105469,284.95001220703125,302.5028686523437,293.6355285644531,298.9402160644531,297.1903076171875,284.9096984863281,1.0,0.6082144379615784,0.4376124739646911,0.4376124739646911,1.0,1.0,-3.200570106506348,1.052523493766785,2.148046493530273,0.3320820033550262,0.8307209014892578,0.8307209014892578,0.0,174.31564331054688,180.0,59079.07421875,0.0,2819.081298828125,1.0,278.8590393066406,282.969970703125,296.6528625488281,300.4976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38814.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057227373123168,1.0,0.0,0.0,3.435121536254883,3.435144186019897,7.873676395320217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4775390625,0.0,1326.8038330078125,1895.4371337890625,0.0,3456.867431640625,0.8601580262184143,1.0,0.0,3.0,1.0,0.0
18187800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8478893041610718,0.4063739478588104,0.3684841394424438,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9576313495635986,0.5766537189483643,0.5471020936965942,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8713312745094299,0.4423459768295288,0.3113818764686584,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8398133516311646,0.3944569230079651,0.3765139579772949,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7093356847763062,0.2320918887853622,1.0618956089019775,284.9093933105469,284.95001220703125,302.5028686523437,293.6355285644531,298.9402160644531,297.1903076171875,284.9096984863281,1.0,0.6082144379615784,0.4376124739646911,0.4376124739646911,1.0,1.0,-3.200570106506348,1.052523493766785,2.148046493530273,0.3320820033550262,0.8307209014892578,0.8307209014892578,0.0,174.31564331054688,180.0,59079.07421875,0.0,2819.081298828125,1.0,278.8590393066406,282.969970703125,296.6528625488281,300.4976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38814.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057227373123168,1.0,0.0,0.0,3.435121536254883,3.435144186019897,7.873676395320217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.4775390625,0.0,1326.8038330078125,1895.4371337890625,0.0,3456.867431640625,0.8601580262184143,1.0,0.0,3.0,1.0,0.0
18187860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8443488478660583,0.4059309959411621,0.3679668009281158,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9548028111457824,0.5787656903266907,0.5489751100540161,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8680967092514038,0.4427366852760315,0.311574637889862,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8370662331581116,0.3950304090976715,0.3769929707050323,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7060202360153198,0.2317148000001907,1.0601223707199097,284.9933776855469,284.95001220703125,302.4904479980469,293.6192626953125,298.9339599609375,297.1927185058594,284.99249267578125,1.0,0.6097072958946228,0.436674416065216,0.436674416065216,1.0,1.0,-3.2008681297302246,1.050315499305725,2.150552749633789,0.3295758664608001,0.908538818359375,0.908538818359375,0.0,176.85842895507812,183.0,58441.59765625,0.0,2833.60400390625,1.0,279.1407470703125,283.0726928710937,296.5969543457031,300.3294982910156,293.1499938964844,293.1499938964844,278.8500061035156,33521.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976618647575378,1.0,0.0,0.0,3.553089141845703,3.5531117916107178,8.423750159636256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3017578125,0.0,1409.94580078125,1895.4371337890625,0.0,3381.779541015625,0.881736159324646,1.0,0.0,3.0,1.0,0.0
18187920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8443488478660583,0.4059309959411621,0.3679668009281158,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9548028111457824,0.5787656903266907,0.5489751100540161,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8680967092514038,0.4427366852760315,0.311574637889862,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8370662331581116,0.3950304090976715,0.3769929707050323,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7060202360153198,0.2317148000001907,1.0601223707199097,284.9933776855469,284.95001220703125,302.4904479980469,293.6192626953125,298.9339599609375,297.1927185058594,284.99249267578125,1.0,0.6097072958946228,0.436674416065216,0.436674416065216,1.0,1.0,-3.2008681297302246,1.050315499305725,2.150552749633789,0.3295758664608001,0.908538818359375,0.908538818359375,0.0,176.85842895507812,183.0,58441.59765625,0.0,2833.60400390625,1.0,279.1407470703125,283.0726928710937,296.5969543457031,300.3294982910156,293.1499938964844,293.1499938964844,278.8500061035156,33521.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976618647575378,1.0,0.0,0.0,3.553089141845703,3.5531117916107178,8.423750159636256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.3017578125,0.0,1409.94580078125,1895.4371337890625,0.0,3381.779541015625,0.881736159324646,1.0,0.0,3.0,1.0,0.0
18187980,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8398802876472473,0.4045339524745941,0.3670506179332733,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.950782299041748,0.5799753665924072,0.5504441261291504,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8639398217201233,0.4423418343067169,0.3115370571613312,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8335121273994446,0.39499631524086,0.3772417902946472,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7019838690757751,0.231010764837265,1.0580288171768188,284.9100036621094,284.95001220703125,302.4771423339844,293.60302734375,298.9221496582031,297.1876525878906,284.91021728515625,1.0,0.6112317442893982,0.4357363283634186,0.4357363283634186,1.0,1.0,-3.1992759704589844,1.0473748445510864,2.1519012451171875,0.3269143104553222,0.828441321849823,0.828441321849823,0.0,179.97149658203125,186.0,58829.71484375,0.0,2847.333740234375,1.0,278.85919189453125,282.9723815917969,296.6221618652344,300.45098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38734.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053180813789368,1.0,0.0,0.0,3.418877363204956,3.4188995361328125,7.799384320605895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.7333984375,0.0,1310.0814208984375,1895.4371337890625,0.0,3453.104248046875,0.8565062880516052,1.0,0.0,3.0,1.0,0.0
18188040,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8398802876472473,0.4045339524745941,0.3670506179332733,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.950782299041748,0.5799753665924072,0.5504441261291504,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8639398217201233,0.4423418343067169,0.3115370571613312,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8335121273994446,0.39499631524086,0.3772417902946472,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7019838690757751,0.231010764837265,1.0580288171768188,284.9100036621094,284.95001220703125,302.4771423339844,293.60302734375,298.9221496582031,297.1876525878906,284.91021728515625,1.0,0.6112317442893982,0.4357363283634186,0.4357363283634186,1.0,1.0,-3.1992759704589844,1.0473748445510864,2.1519012451171875,0.3269143104553222,0.828441321849823,0.828441321849823,0.0,179.97149658203125,186.0,58829.71484375,0.0,2847.333740234375,1.0,278.85919189453125,282.9723815917969,296.6221618652344,300.45098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38734.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053180813789368,1.0,0.0,0.0,3.418877363204956,3.4188995361328125,7.799384320605895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.7333984375,0.0,1310.0814208984375,1895.4371337890625,0.0,3453.104248046875,0.8565062880516052,1.0,0.0,3.0,1.0,0.0
18188100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8378497958183289,0.404266357421875,0.3666420876979828,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9489653706550598,0.5809662342071533,0.5512153506278992,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8620590567588806,0.4425010681152344,0.311540812253952,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8318967819213867,0.3952404260635376,0.3773767650127411,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7001000046730042,0.2308125644922256,1.0569664239883425,285.01385498046875,284.95001220703125,302.4701843261719,293.59490966796875,298.91845703125,297.1884460449219,285.0147399902344,1.0,0.611975908279419,0.4352672696113586,0.4352672696113586,1.0,1.0,-3.198595762252808,1.0459539890289309,2.152641773223877,0.3254982829093933,0.9013285040855408,0.9013285040855408,0.0,181.43484497070312,186.0,58091.0078125,0.0,2853.93115234375,1.0,279.09649658203125,283.0914306640625,296.562744140625,300.2359924316406,293.1499938964844,293.1499938964844,279.1499938964844,33943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899343729019165,1.0,0.0,0.0,3.471453666687012,3.471475601196289,8.041110390877293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2177734375,0.0,1328.815185546875,1895.4371337890625,0.0,3397.46630859375,0.8658161163330078,1.0,0.0,3.0,1.0,0.0
18188160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8364775776863098,0.4041046500205993,0.3665478825569153,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.947896420955658,0.5820483565330505,0.5522841215133667,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8608433604240417,0.4427740573883056,0.311759889125824,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8308529257774353,0.395573616027832,0.3777303993701935,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6987749934196472,0.2306928783655166,1.056576132774353,284.9925842285156,284.95001220703125,302.4630126953125,293.5867614746094,298.91558837890625,297.1903686523437,284.9911193847656,1.0,0.6128350496292114,0.4348038733005523,0.4348038733005523,1.0,1.0,-3.1999852657318115,1.0453133583068848,2.1546719074249268,0.3244376182556152,0.9052448272705078,0.9052448272705078,0.0,182.63284301757807,189.0,58220.453125,0.0,2863.349853515625,1.0,279.1412048339844,283.0731201171875,296.56463623046875,300.2829895019531,293.1499938964844,293.1499938964844,278.8500061035156,33395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973761796951294,1.0,0.0,0.0,3.5403523445129395,3.540374755859375,8.363465440197615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9873046875,0.0,1395.661865234375,1895.4371337890625,0.0,3379.114013671875,0.8785645961761475,1.0,0.0,3.0,1.0,0.0
18188220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8322410583496094,0.402731716632843,0.3656561374664306,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9439070820808412,0.5832093954086304,0.553715705871582,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.856937050819397,0.4424279034137726,0.3117589652538299,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8274608254432678,0.3955360949039459,0.3779822885990143,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6949100494384766,0.2300304025411605,1.0547019243240356,284.91046142578125,284.95001220703125,302.4481201171875,293.5704345703125,298.9033508300781,297.1853332519531,284.91064453125,1.0,0.6144316792488098,0.4338770508766174,0.4338770508766174,1.0,1.0,-3.1986889839172363,1.042502760887146,2.156186103820801,0.3218170702457428,0.8260338306427002,0.8260338306427002,0.0,185.82066345214844,192.0,58601.265625,0.0,2878.081298828125,1.0,278.8593444824219,282.9745483398437,296.590087890625,300.4043273925781,293.1499938964844,293.1499938964844,279.1499938964844,38703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905172884464264,1.0,0.0,0.0,3.4040234088897705,3.404045581817627,7.731759978923947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.80859375,0.0,1295.205810546875,1895.4371337890625,0.0,3451.753662109375,0.8532055616378784,1.0,0.0,3.0,1.0,0.0
18188280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8322410583496094,0.402731716632843,0.3656561374664306,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9439070820808412,0.5832093954086304,0.553715705871582,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.856937050819397,0.4424279034137726,0.3117589652538299,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8274608254432678,0.3955360949039459,0.3779822885990143,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6949100494384766,0.2300304025411605,1.0547019243240356,284.91046142578125,284.95001220703125,302.4481201171875,293.5704345703125,298.9033508300781,297.1853332519531,284.91064453125,1.0,0.6144316792488098,0.4338770508766174,0.4338770508766174,1.0,1.0,-3.1986889839172363,1.042502760887146,2.156186103820801,0.3218170702457428,0.8260338306427002,0.8260338306427002,0.0,185.82066345214844,192.0,58601.265625,0.0,2878.081298828125,1.0,278.8593444824219,282.9745483398437,296.590087890625,300.4043273925781,293.1499938964844,293.1499938964844,279.1499938964844,38703.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905172884464264,1.0,0.0,0.0,3.4040234088897705,3.404045581817627,7.731759978923947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.80859375,0.0,1295.205810546875,1895.4371337890625,0.0,3451.753662109375,0.8532055616378784,1.0,0.0,3.0,1.0,0.0
18188340,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8290157914161682,0.4023110568523407,0.3651756048202514,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9410684108734132,0.5852258205413818,0.5555135607719421,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8540526032447815,0.4429065585136413,0.3120206594467163,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8249222040176392,0.3961016237735748,0.3784684240818023,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6918483376502991,0.2297394722700119,1.0534074306488037,284.99188232421875,284.95001220703125,302.4324951171875,293.553955078125,298.8965148925781,297.18829345703125,284.9910583496094,1.0,0.6160823106765747,0.4329502284526825,0.4329502284526825,1.0,1.0,-3.199608564376831,1.0405230522155762,2.159085512161255,0.3193567991256714,0.9017091393470764,0.9017091393470764,0.0,188.5338287353516,195.0,57997.171875,0.0,2894.82080078125,1.0,279.1404724121094,283.0747985839844,296.5327453613281,300.2368469238281,293.1499938964844,293.1499938964844,278.8500061035156,33493.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973265290260315,1.0,0.0,0.0,3.523838758468628,3.5238609313964844,8.285626336146379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.31640625,0.0,1379.178955078125,1895.4371337890625,0.0,3378.651123046875,0.8751548528671265,1.0,0.0,3.0,1.0,0.0
18188400,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8290157914161682,0.4023110568523407,0.3651756048202514,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9410684108734132,0.5852258205413818,0.5555135607719421,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8540526032447815,0.4429065585136413,0.3120206594467163,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8249222040176392,0.3961016237735748,0.3784684240818023,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6918483376502991,0.2297394722700119,1.0534074306488037,284.99188232421875,284.95001220703125,302.4324951171875,293.553955078125,298.8965148925781,297.18829345703125,284.9910583496094,1.0,0.6160823106765747,0.4329502284526825,0.4329502284526825,1.0,1.0,-3.199608564376831,1.0405230522155762,2.159085512161255,0.3193567991256714,0.9017091393470764,0.9017091393470764,0.0,188.5338287353516,195.0,57997.171875,0.0,2894.82080078125,1.0,279.1404724121094,283.0747985839844,296.5327453613281,300.2368469238281,293.1499938964844,293.1499938964844,278.8500061035156,33493.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973265290260315,1.0,0.0,0.0,3.523838758468628,3.5238609313964844,8.285626336146379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.31640625,0.0,1379.178955078125,1895.4371337890625,0.0,3378.651123046875,0.8751548528671265,1.0,0.0,3.0,1.0,0.0
18188460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8249809145927429,0.4009662568569183,0.3642971217632293,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9371719360351562,0.5863367319107056,0.556890606880188,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8504151701927185,0.4426233172416687,0.3120566308498382,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8216752409934998,0.3960585594177246,0.3787098824977875,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6881672739982605,0.2291044890880584,1.0516457557678225,284.9111633300781,284.95001220703125,302.41619873046875,293.537353515625,298.8839111328125,297.18328857421875,284.9112243652344,1.0,0.6177074313163757,0.4320298433303833,0.4320298433303833,1.0,1.0,-3.198429584503174,1.0377631187438965,2.1606664657592773,0.3167376220226288,0.8237188458442688,0.8237188458442688,0.0,191.75733947753903,198.0,58382.80078125,0.0,2909.976318359375,1.0,278.8594665527344,282.9768371582031,296.5572509765625,300.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,38674.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051327109336852,1.0,0.0,0.0,3.3897008895874023,3.389723062515259,7.66683399433532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.9384765625,0.0,1280.9813232421875,1895.4371337890625,0.0,3451.3798828125,0.8500314950942993,1.0,0.0,3.0,1.0,0.0
18188520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8249809145927429,0.4009662568569183,0.3642971217632293,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9371719360351562,0.5863367319107056,0.556890606880188,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8504151701927185,0.4426233172416687,0.3120566308498382,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8216752409934998,0.3960585594177246,0.3787098824977875,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6881672739982605,0.2291044890880584,1.0516457557678225,284.9111633300781,284.95001220703125,302.41619873046875,293.537353515625,298.8839111328125,297.18328857421875,284.9112243652344,1.0,0.6177074313163757,0.4320298433303833,0.4320298433303833,1.0,1.0,-3.198429584503174,1.0377631187438965,2.1606664657592773,0.3167376220226288,0.8237188458442688,0.8237188458442688,0.0,191.75733947753903,198.0,58382.80078125,0.0,2909.976318359375,1.0,278.8594665527344,282.9768371582031,296.5572509765625,300.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,38674.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051327109336852,1.0,0.0,0.0,3.3897008895874023,3.389723062515259,7.66683399433532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.9384765625,0.0,1280.9813232421875,1895.4371337890625,0.0,3451.3798828125,0.8500314950942993,1.0,0.0,3.0,1.0,0.0
18188580,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8219079971313477,0.4005585312843323,0.3638347387313843,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9344325065612792,0.5882970094680786,0.5586392879486084,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8477587699890137,0.443162053823471,0.3123619854450226,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8192473649978638,0.3966130018234253,0.3791885375976562,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.685269296169281,0.228833794593811,1.0504565238952637,284.99127197265625,284.95001220703125,302.3993225097656,293.5205078125,298.8768310546875,297.1863708496094,284.9905090332031,1.0,0.6193790435791016,0.4311094880104065,0.4311094880104065,1.0,1.0,-3.199481964111328,1.0358370542526243,2.163645029067993,0.3142862915992737,0.8983916640281677,0.8983916640281677,0.0,194.49172973632807,186.0,57787.875,0.0,2927.116943359375,1.0,279.1403503417969,283.0759582519531,296.4994201660156,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,33492.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897312581539154,1.0,0.0,0.0,3.5099127292633057,3.509934902191162,8.220266636271845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3720703125,0.0,1364.78955078125,1895.4371337890625,0.0,3378.52099609375,0.8720352649688721,1.0,0.0,3.0,1.0,0.0
18188640,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8219079971313477,0.4005585312843323,0.3638347387313843,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9344325065612792,0.5882970094680786,0.5586392879486084,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8477587699890137,0.443162053823471,0.3123619854450226,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8192473649978638,0.3966130018234253,0.3791885375976562,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.685269296169281,0.228833794593811,1.0504565238952637,284.99127197265625,284.95001220703125,302.3993225097656,293.5205078125,298.8768310546875,297.1863708496094,284.9905090332031,1.0,0.6193790435791016,0.4311094880104065,0.4311094880104065,1.0,1.0,-3.199481964111328,1.0358370542526243,2.163645029067993,0.3142862915992737,0.8983916640281677,0.8983916640281677,0.0,194.49172973632807,186.0,57787.875,0.0,2927.116943359375,1.0,279.1403503417969,283.0759582519531,296.4994201660156,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,33492.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897312581539154,1.0,0.0,0.0,3.5099127292633057,3.509934902191162,8.220266636271845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3720703125,0.0,1364.78955078125,1895.4371337890625,0.0,3378.52099609375,0.8720352649688721,1.0,0.0,3.0,1.0,0.0
18188700,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8230823278427124,0.400478184223175,0.3636255264282226,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9368690252304076,0.5893915295600891,0.5595249533653259,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8493198156356812,0.4435712993144989,0.3125424385070801,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8207353353500366,0.3969947099685669,0.3794290125370025,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6863694190979004,0.2287847101688385,1.04977285861969,285.0770263671875,284.95001220703125,302.3906555175781,293.5119934082031,298.8737487792969,297.188720703125,285.0780334472656,1.0,0.6184613704681396,0.4306492805480957,0.4306492805480957,1.0,1.0,-3.1999807357788086,1.0348570346832275,2.165123462677002,0.3131070137023926,0.983011782169342,0.983011782169342,0.0,193.1983337402344,186.0,57147.12890625,0.0,2921.1015625,1.0,279.3966064453125,283.1800842285156,296.4717712402344,300.0545959472656,293.1499938964844,293.1499938964844,279.45001220703125,31039.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892270565032959,1.0,0.0,0.0,3.605120658874512,3.6051433086395264,8.672271860632463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1005859375,0.0,1447.152587890625,1895.4371337890625,0.0,3331.435302734375,0.892793595790863,1.0,0.0,3.0,1.0,0.0
18188760,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8258883953094482,0.4004108607769012,0.3635038137435913,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9415479302406312,0.5904875993728638,0.5604889988899231,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8526330590248108,0.4440109133720398,0.3127877712249756,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8238264322280884,0.3974000513553619,0.3797221779823303,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.68900066614151,0.228773295879364,1.0492074489593506,285.04595947265625,284.95001220703125,302.3818359375,293.50341796875,298.87091064453125,297.1913146972656,285.0425109863281,1.0,0.616969883441925,0.4302085340023041,0.4302085340023041,1.0,1.0,-3.2009613513946533,1.0341010093688965,2.166860342025757,0.3120275735855102,1.0,1.0,0.0,190.41554260253903,174.0,57432.90625,0.0,2907.953857421875,1.0,279.44195556640625,283.1492004394531,296.4891052246094,300.142578125,293.1499938964844,293.1499938964844,279.1499938964844,31013.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919909000396729,1.0,0.0,0.0,3.707904100418091,3.707927703857422,9.173821240437974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.55078125,0.0,1560.6490478515625,1895.4371337890625,0.0,3328.821533203125,0.9145724773406982,1.0,0.0,3.0,1.0,0.0
18188820,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8321292400360107,0.3987946212291717,0.3621599376201629,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9519205093383788,0.5912169218063354,0.5612756609916687,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8602341413497925,0.4435847103595733,0.3125443458557129,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8308690190315247,0.3971757888793945,0.3795181810855865,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6950982213020325,0.2281231433153152,1.0458641052246094,284.8836975097656,284.95001220703125,302.3638916015625,293.48602294921875,298.8557434082031,297.1835021972656,284.8850402832031,1.0,0.6123039722442627,0.4293270111083984,0.4293270111083984,1.0,1.0,-3.1957452297210693,1.0299311876296997,2.16581392288208,0.3089511096477508,0.8735529184341431,0.8735529184341431,0.0,183.47918701171875,162.0,58207.359375,0.0,2859.2900390625,1.0,279.1576232910156,282.9759521484375,296.5238647460937,300.3131408691406,293.1499938964844,293.1499938964844,279.45001220703125,38063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903940200805664,1.0,0.0,0.0,3.64160418510437,3.6416282653808594,8.848685411066981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.74462890625,0.0,1539.2523193359375,1895.4371337890625,0.0,3440.284423828125,0.904699206352234,1.0,0.0,3.0,1.0,0.0
18188880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8321292400360107,0.3987946212291717,0.3621599376201629,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9519205093383788,0.5912169218063354,0.5612756609916687,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8602341413497925,0.4435847103595733,0.3125443458557129,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8308690190315247,0.3971757888793945,0.3795181810855865,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6950982213020325,0.2281231433153152,1.0458641052246094,284.8836975097656,284.95001220703125,302.3638916015625,293.48602294921875,298.8557434082031,297.1835021972656,284.8850402832031,1.0,0.6123039722442627,0.4293270111083984,0.4293270111083984,1.0,1.0,-3.1957452297210693,1.0299311876296997,2.16581392288208,0.3089511096477508,0.8735529184341431,0.8735529184341431,0.0,183.47918701171875,162.0,58207.359375,0.0,2859.2900390625,1.0,279.1576232910156,282.9759521484375,296.5238647460937,300.3131408691406,293.1499938964844,293.1499938964844,279.45001220703125,38063.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903940200805664,1.0,0.0,0.0,3.64160418510437,3.6416282653808594,8.848685411066981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.74462890625,0.0,1539.2523193359375,1895.4371337890625,0.0,3440.284423828125,0.904699206352234,1.0,0.0,3.0,1.0,0.0
18188940,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8422515392303467,0.3983938097953796,0.3611017167568207,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9664577841758728,0.5930406451225281,0.5622742176055908,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8721188306808472,0.4441810250282287,0.3124405443668365,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8416382074356079,0.3976891040802002,0.3793827295303345,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7045522928237915,0.2278998643159866,1.042353630065918,284.9932556152344,284.95001220703125,302.345458984375,293.4682922363281,298.84747314453125,297.1858825683594,284.9916687011719,1.0,0.6063432693481445,0.4284454882144928,0.4284454882144928,1.0,1.0,-3.191154956817627,1.0260109901428225,2.1651439666748047,0.3057169318199157,0.961506962776184,0.961506962776184,0.0,173.9632568359375,150.0,57354.08984375,0.0,2798.032958984375,1.0,279.4431457519531,283.1039428710937,296.4509582519531,300.1181640625,293.1499938964844,293.1499938964844,279.1499938964844,33492.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967943787574768,1.0,0.0,0.0,3.7463300228118896,3.746354579925537,9.364947572976234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.771484375,0.0,1623.7503662109375,1895.4371337890625,0.0,3373.68505859375,0.9249197244644164,1.0,0.0,3.0,1.0,0.0
