time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8422515392303467,0.3983938097953796,0.3611017167568207,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9664577841758728,0.5930406451225281,0.5622742176055908,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8721188306808472,0.4441810250282287,0.3124405443668365,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8416382074356079,0.3976891040802002,0.3793827295303345,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7045522928237915,0.2278998643159866,1.042353630065918,284.9932556152344,284.95001220703125,302.345458984375,293.4682922363281,298.84747314453125,297.1858825683594,284.9916687011719,1.0,0.6063432693481445,0.4284454882144928,0.4284454882144928,1.0,1.0,-3.191154956817627,1.0260109901428225,2.1651439666748047,0.3057169318199157,0.961506962776184,0.961506962776184,0.0,173.9632568359375,150.0,57354.08984375,0.0,2798.032958984375,1.0,279.4431457519531,283.1039428710937,296.4509582519531,300.1181640625,293.1499938964844,293.1499938964844,279.1499938964844,33492.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967943787574768,1.0,0.0,0.0,3.7463300228118896,3.746354579925537,9.364947572976234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.771484375,0.0,1623.7503662109375,1895.4371337890625,0.0,3373.68505859375,0.9249197244644164,1.0,0.0,3.0,1.0,0.0
18189060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8547850251197815,0.3971518874168396,0.3598558306694031,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9819678664207458,0.5940086841583252,0.5630391836166382,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8867275714874268,0.444101333618164,0.3122546076774597,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8549274206161499,0.3976632952690124,0.3791393935680389,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7157053351402283,0.2274060696363449,1.038757085800171,284.8867492675781,284.95001220703125,302.3266296386719,293.4501647949219,298.8344116210937,297.1809387207031,284.88885498046875,1.0,0.5997298955917358,0.4276735782623291,0.4276735782623291,1.0,1.0,-3.185743570327759,1.022044658660889,2.16369891166687,0.3028291463851928,0.8560815453529358,0.8560815453529358,0.0,163.59793090820312,138.0,57767.50390625,0.0,2730.656494140625,1.0,279.1571044921875,282.9852600097656,296.4729309082031,300.2355041503906,293.1499938964844,293.1499938964844,279.45001220703125,39520.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052181839942932,1.0,0.0,0.0,3.604037284851074,3.604061365127564,8.667060455991304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9677734375,0.0,1508.641845703125,1895.4371337890625,0.0,3452.175048828125,0.8979539275169373,1.0,0.0,3.0,1.0,0.0
18189120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8547850251197815,0.3971518874168396,0.3598558306694031,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9819678664207458,0.5940086841583252,0.5630391836166382,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8867275714874268,0.444101333618164,0.3122546076774597,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8549274206161499,0.3976632952690124,0.3791393935680389,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7157053351402283,0.2274060696363449,1.038757085800171,284.8867492675781,284.95001220703125,302.3266296386719,293.4501647949219,298.8344116210937,297.1809387207031,284.88885498046875,1.0,0.5997298955917358,0.4276735782623291,0.4276735782623291,1.0,1.0,-3.185743570327759,1.022044658660889,2.16369891166687,0.3028291463851928,0.8560815453529358,0.8560815453529358,0.0,163.59793090820312,138.0,57767.50390625,0.0,2730.656494140625,1.0,279.1571044921875,282.9852600097656,296.4729309082031,300.2355041503906,293.1499938964844,293.1499938964844,279.45001220703125,39520.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052181839942932,1.0,0.0,0.0,3.604037284851074,3.604061365127564,8.667060455991304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9677734375,0.0,1508.641845703125,1895.4371337890625,0.0,3452.175048828125,0.8979539275169373,1.0,0.0,3.0,1.0,0.0
18189180,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8719049096107483,0.3970846533775329,0.3590784966945648,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9986945390701294,0.5960794687271118,0.5641189813613892,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9059937000274658,0.4450739324092865,0.3123831450939178,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8727203607559204,0.3984167873859405,0.3791774809360504,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7291204333305359,0.2273978441953659,1.035882830619812,284.99761962890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8285217285156,297.186279296875,284.9966735839844,1.0,0.5927882194519043,0.4269016683101654,0.4269016683101654,1.0,1.0,-3.182747602462769,1.018987774848938,2.16375994682312,0.3001483082771301,0.9477396607398988,0.9477396607398988,0.0,152.09884643554688,126.0,56951.0703125,0.0,2662.261962890625,1.0,279.4420166015625,283.113525390625,296.40679931640625,300.0458374023437,293.1499938964844,293.1499938964844,279.1499938964844,33740.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964016437530518,1.0,0.0,0.0,3.708296537399292,3.70832085609436,9.175763580060448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.744140625,0.0,1581.824951171875,1895.4371337890625,0.0,3370.019775390625,0.9168168306350708,1.0,0.0,3.0,1.0,0.0
18189240,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8719049096107483,0.3970846533775329,0.3590784966945648,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9986945390701294,0.5960794687271118,0.5641189813613892,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9059937000274658,0.4450739324092865,0.3123831450939178,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8727203607559204,0.3984167873859405,0.3791774809360504,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7291204333305359,0.2273978441953659,1.035882830619812,284.99761962890625,284.95001220703125,302.30743408203125,293.4315795898437,298.8285217285156,297.186279296875,284.9966735839844,1.0,0.5927882194519043,0.4269016683101654,0.4269016683101654,1.0,1.0,-3.182747602462769,1.018987774848938,2.16375994682312,0.3001483082771301,0.9477396607398988,0.9477396607398988,0.0,152.09884643554688,126.0,56951.0703125,0.0,2662.261962890625,1.0,279.4420166015625,283.113525390625,296.40679931640625,300.0458374023437,293.1499938964844,293.1499938964844,279.1499938964844,33740.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964016437530518,1.0,0.0,0.0,3.708296537399292,3.70832085609436,9.175763580060448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.744140625,0.0,1581.824951171875,1895.4371337890625,0.0,3370.019775390625,0.9168168306350708,1.0,0.0,3.0,1.0,0.0
18189300,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.878232479095459,0.3965867757797241,0.3587799668312073,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.5971453785896301,0.5548032522201538,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.91361403465271,0.4451910853385925,0.3125459551811218,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8794169425964355,0.398501306772232,0.3793140351772308,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.73394775390625,0.2272378206253051,1.0350497961044312,284.8604431152344,284.95001220703125,302.2977294921875,293.422119140625,298.8233337402344,297.1868896484375,284.8569030761719,1.0,0.5887163281440735,0.4265156984329223,0.4265156984329223,1.0,1.0,-3.17104434967041,1.0136821269989014,2.157362222671509,0.2976669073104858,0.8504270315170288,0.8504270315170288,0.0,147.8836669921875,126.0,57619.7109375,0.0,2615.769775390625,1.0,279.1964416503906,282.9623107910156,296.4532470703125,300.24688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38360.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902524709701538,1.0,0.0,0.0,3.6627037525177,3.662728309631348,8.951521976996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9248046875,0.0,1565.0723876953125,1895.4371337890625,0.0,3427.107177734375,0.9072853922843932,1.0,0.0,3.0,1.0,0.0
18189360,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8837327361106873,0.3959085643291473,0.3580594360828399,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.599030077457428,0.5436317324638367,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9206214547157288,0.4451311528682709,0.312421441078186,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8854017853736877,0.3984325230121612,0.3791415393352508,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7382075786590576,0.226973071694374,1.0333408117294312,284.8860168457031,284.95001220703125,302.2879638671875,293.4125366210937,298.82000732421875,297.1904602050781,284.8878479003906,1.0,0.5840947031974792,0.4261963069438934,0.4261963069438934,1.0,1.0,-3.153970718383789,1.006576657295227,2.147394180297852,0.294376939535141,0.840451717376709,0.840451717376709,0.0,143.8946075439453,114.0,56982.35546875,0.0,2561.037109375,1.0,279.15740966796875,282.9956970214844,296.42999267578125,300.15057373046875,293.1499938964844,293.1499938964844,279.45001220703125,40144.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903898298740387,1.0,0.0,0.0,3.545825719833374,3.545849561691284,8.389345680370752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5810546875,0.0,1450.450927734375,1895.4371337890625,0.0,3439.89453125,0.8855307698249817,1.0,0.0,3.0,1.0,0.0
18189420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8988306522369385,0.395736813545227,0.3573682308197021,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6062808036804199,0.5164318680763245,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9394342303276062,0.446082592010498,0.3126738965511322,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9012461304664612,0.3990969657897949,0.3792763650417328,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7497655749320984,0.2269686758518219,1.0312429666519165,284.9774780273437,284.95001220703125,302.26824951171875,293.3929748535156,298.8280334472656,297.2193908691406,284.97607421875,1.0,0.5739319920539856,0.4255575239658355,0.4255575239658355,1.0,1.0,-3.118381977081299,0.9918746948242188,2.12650728225708,0.2874055206775665,0.9122161865234376,0.9122161865234376,0.0,134.7100830078125,117.0,55735.77734375,0.0,2443.4658203125,1.0,279.4414978027344,283.1132507324219,296.3591003417969,299.9322204589844,293.1499938964844,293.1499938964844,279.1499938964844,34522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893292248249054,1.0,0.0,0.0,3.62871527671814,3.628738641738892,8.786158787188469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.498046875,0.0,1498.625244140625,1895.4371337890625,0.0,3340.982666015625,0.899349570274353,1.0,0.0,3.0,1.0,0.0
18189480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8988306522369385,0.395736813545227,0.3573682308197021,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.6062808036804199,0.5164318680763245,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9394342303276062,0.446082592010498,0.3126738965511322,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9012461304664612,0.3990969657897949,0.3792763650417328,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7497655749320984,0.2269686758518219,1.0312429666519165,284.9774780273437,284.95001220703125,302.26824951171875,293.3929748535156,298.8280334472656,297.2193908691406,284.97607421875,1.0,0.5739319920539856,0.4255575239658355,0.4255575239658355,1.0,1.0,-3.118381977081299,0.9918746948242188,2.12650728225708,0.2874055206775665,0.9122161865234376,0.9122161865234376,0.0,134.7100830078125,117.0,55735.77734375,0.0,2443.4658203125,1.0,279.4414978027344,283.1132507324219,296.3591003417969,299.9322204589844,293.1499938964844,293.1499938964844,279.1499938964844,34522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893292248249054,1.0,0.0,0.0,3.62871527671814,3.628738641738892,8.786158787188469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.498046875,0.0,1498.625244140625,1895.4371337890625,0.0,3340.982666015625,0.899349570274353,1.0,0.0,3.0,1.0,0.0
18189540,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9083372354507446,0.394723892211914,0.3564778864383697,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6143635511398315,0.4998948276042938,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9511903524398804,0.4463487863540649,0.3128533661365509,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9118778109550476,0.3992269039154053,0.3793583810329437,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7573521733283997,0.2267622798681259,1.0297824144363403,284.8991394042969,284.95001220703125,302.2483215332031,293.3728332519531,298.8367614746094,297.2480163574219,284.89990234375,1.0,0.5681192874908447,0.4249187111854553,0.4249187111854553,1.0,1.0,-3.095965623855591,0.9820444583892822,2.1139211654663086,0.2821073830127716,0.8245472311973572,0.8245472311973572,0.0,129.2783203125,135.0,55732.26953125,0.0,2372.573974609375,1.0,279.1587829589844,283.0258483886719,296.3796691894531,300.0155639648437,293.1499938964844,293.1499938964844,279.45001220703125,39899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985181450843811,1.0,0.0,0.0,3.4440650939941406,3.4440879821777344,7.914728712421493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.78125,0.0,1343.4320068359375,1895.4371337890625,0.0,3389.767578125,0.8631728887557983,1.0,0.0,3.0,1.0,0.0
18189600,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9083372354507446,0.394723892211914,0.3564778864383697,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6143635511398315,0.4998948276042938,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9511903524398804,0.4463487863540649,0.3128533661365509,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9118778109550476,0.3992269039154053,0.3793583810329437,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7573521733283997,0.2267622798681259,1.0297824144363403,284.8991394042969,284.95001220703125,302.2483215332031,293.3728332519531,298.8367614746094,297.2480163574219,284.89990234375,1.0,0.5681192874908447,0.4249187111854553,0.4249187111854553,1.0,1.0,-3.095965623855591,0.9820444583892822,2.1139211654663086,0.2821073830127716,0.8245472311973572,0.8245472311973572,0.0,129.2783203125,135.0,55732.26953125,0.0,2372.573974609375,1.0,279.1587829589844,283.0258483886719,296.3796691894531,300.0155639648437,293.1499938964844,293.1499938964844,279.45001220703125,39899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985181450843811,1.0,0.0,0.0,3.4440650939941406,3.4440879821777344,7.914728712421493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.78125,0.0,1343.4320068359375,1895.4371337890625,0.0,3389.767578125,0.8631728887557983,1.0,0.0,3.0,1.0,0.0
18189660,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9056468605995178,0.3948059380054474,0.3563546538352966,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6215282082557678,0.5038512349128723,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9492496252059937,0.4476201832294464,0.3135851919651031,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9098199605941772,0.4001131355762481,0.3800442814826965,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7556211948394775,0.2270535230636596,1.030673623085022,285.002197265625,284.95001220703125,302.2282409667969,293.3520812988281,298.8486022949219,297.2743225097656,285.001953125,1.0,0.5705137848854065,0.42487433552742,0.42487433552742,1.0,1.0,-3.1033082008361816,0.9846346974372864,2.11867356300354,0.2823787927627563,0.9145732522010804,0.9145732522010804,0.0,130.60260009765625,153.0,55210.54296875,0.0,2393.32177734375,1.0,279.4407958984375,283.1433410644531,296.3210144042969,299.84326171875,293.1499938964844,293.1499938964844,279.1499938964844,33412.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884050846099854,1.0,0.0,0.0,3.5640745162963867,3.5640971660614014,8.475919912598329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.478515625,0.0,1420.7509765625,1895.4371337890625,0.0,3295.2890625,0.8842368125915527,1.0,0.0,3.0,1.0,0.0
18189720,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9056468605995178,0.3948059380054474,0.3563546538352966,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6215282082557678,0.5038512349128723,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9492496252059937,0.4476201832294464,0.3135851919651031,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9098199605941772,0.4001131355762481,0.3800442814826965,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7556211948394775,0.2270535230636596,1.030673623085022,285.002197265625,284.95001220703125,302.2282409667969,293.3520812988281,298.8486022949219,297.2743225097656,285.001953125,1.0,0.5705137848854065,0.42487433552742,0.42487433552742,1.0,1.0,-3.1033082008361816,0.9846346974372864,2.11867356300354,0.2823787927627563,0.9145732522010804,0.9145732522010804,0.0,130.60260009765625,153.0,55210.54296875,0.0,2393.32177734375,1.0,279.4407958984375,283.1433410644531,296.3210144042969,299.84326171875,293.1499938964844,293.1499938964844,279.1499938964844,33412.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884050846099854,1.0,0.0,0.0,3.5640745162963867,3.5640971660614014,8.475919912598329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.478515625,0.0,1420.7509765625,1895.4371337890625,0.0,3295.2890625,0.8842368125915527,1.0,0.0,3.0,1.0,0.0
18189780,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8929937481880188,0.3939198851585388,0.3559985756874084,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.6242111325263977,0.5243012309074402,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9357731938362122,0.4480985105037689,0.31423419713974,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8977112770080566,0.4003699719905853,0.3806776106357574,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7462981343269348,0.2269437164068222,1.0318323373794556,284.9223937988281,284.95001220703125,302.2080993652344,293.3306579589844,298.8414611816406,297.2705078125,284.9234924316406,1.0,0.5783664584159851,0.4248299300670624,0.4248299300670624,1.0,1.0,-3.1303863525390625,0.9945017099380492,2.135884523391724,0.2858627736568451,0.8439792990684509,0.8439792990684509,0.0,137.31222534179688,171.0,56154.70703125,0.0,2480.271484375,1.0,279.15899658203125,283.0379333496094,296.3563537597656,300.0019226074219,293.1499938964844,293.1499938964844,279.45001220703125,38012.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974878787994385,1.0,0.0,0.0,3.460267782211304,3.46029019355774,7.989373216332751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0517578125,0.0,1346.4222412109375,1895.4371337890625,0.0,3380.15625,0.8652117848396301,1.0,0.0,3.0,1.0,0.0
18189840,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8929937481880188,0.3939198851585388,0.3559985756874084,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.6242111325263977,0.5243012309074402,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9357731938362122,0.4480985105037689,0.31423419713974,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8977112770080566,0.4003699719905853,0.3806776106357574,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7462981343269348,0.2269437164068222,1.0318323373794556,284.9223937988281,284.95001220703125,302.2080993652344,293.3306579589844,298.8414611816406,297.2705078125,284.9234924316406,1.0,0.5783664584159851,0.4248299300670624,0.4248299300670624,1.0,1.0,-3.1303863525390625,0.9945017099380492,2.135884523391724,0.2858627736568451,0.8439792990684509,0.8439792990684509,0.0,137.31222534179688,171.0,56154.70703125,0.0,2480.271484375,1.0,279.15899658203125,283.0379333496094,296.3563537597656,300.0019226074219,293.1499938964844,293.1499938964844,279.45001220703125,38012.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974878787994385,1.0,0.0,0.0,3.460267782211304,3.46029019355774,7.989373216332751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.0517578125,0.0,1346.4222412109375,1895.4371337890625,0.0,3380.15625,0.8652117848396301,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847280740737915,0.3938781321048736,0.355888307094574,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.6244032979011536,0.5385578274726868,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.926487922668457,0.4486908614635467,0.3146039545536041,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8897637128829956,0.4007470309734344,0.3810320496559143,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7401505708694458,0.2269776314496994,1.0323736667633057,285.0360107421875,284.95001220703125,302.197998046875,293.3197021484375,298.8348693847656,297.2635498046875,285.038330078125,1.0,0.5837424397468567,0.4248077571392059,0.4248077571392059,1.0,1.0,-3.148906946182251,1.001258373260498,2.147648572921753,0.2883085608482361,0.9289822578430176,0.9289822578430176,0.0,142.11624145507812,171.0,55700.234375,0.0,2541.7109375,1.0,279.3974914550781,283.1609191894531,296.2963256835937,299.8075866699219,293.1499938964844,293.1499938964844,279.45001220703125,33114.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892503559589386,1.0,0.0,0.0,3.5313832759857178,3.5314056873321533,8.321143241118989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.59765625,0.0,1384.2747802734375,1895.4371337890625,0.0,3333.613037109375,0.8784487843513489,1.0,0.0,3.0,1.0,0.0
18189960,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8763628602027893,0.3939531445503235,0.3561235666275024,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6238929033279419,0.5541660189628601,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.916994035243988,0.4494241178035736,0.3152296841144562,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8816011548042297,0.4012278914451599,0.3816491663455963,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7338847517967224,0.227056086063385,1.0335742235183716,285.0268249511719,284.95001220703125,302.1879272460937,293.3085327148437,298.8246765136719,297.25396728515625,285.0256652832031,1.0,0.5899052619934082,0.4242331385612488,0.4242331385612488,1.0,1.0,-3.1708877086639404,1.0079460144042969,2.162941694259644,0.2899484634399414,0.9507822394371032,0.9507822394371032,0.0,147.57882690429688,174.0,56153.0703125,0.0,2614.220947265625,1.0,279.4418334960937,283.1469116210937,296.2982788085937,299.87237548828125,293.1499938964844,293.1499938964844,279.1499938964844,32124.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918790221214294,1.0,0.0,0.0,3.624372959136963,3.624396085739136,8.765143775235629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.728515625,0.0,1476.04736328125,1895.4371337890625,0.0,3327.775390625,0.8966458439826965,1.0,0.0,3.0,1.0,0.0
18190020,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8634675741195679,0.3928234279155731,0.3556897640228271,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6203404664993286,0.5784939527511597,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.90330970287323,0.4497676491737366,0.3158909678459167,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8693221211433411,0.4012800455093384,0.3822230398654938,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7242264151573181,0.2265691459178924,1.0336174964904783,284.9126892089844,284.95001220703125,302.1677551269531,293.2856750488281,298.79150390625,297.21826171875,284.91436767578125,1.0,0.5985024571418762,0.4230839312076568,0.4230839312076568,1.0,1.0,-3.2011780738830566,1.0160387754440308,2.1851391792297363,0.2914535701274872,0.8624237775802612,0.8624237775802612,0.0,156.22039794921875,177.0,57248.07421875,0.0,2721.75146484375,1.0,279.15771484375,283.0093078613281,296.3276672363281,300.0464782714844,293.1499938964844,293.1499938964844,279.45001220703125,37764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043185114860536,1.0,0.0,0.0,3.55134654045105,3.5513699054718018,8.415489105573215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.87890625,0.0,1439.0035400390625,1895.4371337890625,0.0,3443.8046875,0.8848738074302673,1.0,0.0,3.0,1.0,0.0
18190080,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8634675741195679,0.3928234279155731,0.3556897640228271,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6203404664993286,0.5784939527511597,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.90330970287323,0.4497676491737366,0.3158909678459167,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8693221211433411,0.4012800455093384,0.3822230398654938,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7242264151573181,0.2265691459178924,1.0336174964904783,284.9126892089844,284.95001220703125,302.1677551269531,293.2856750488281,298.79150390625,297.21826171875,284.91436767578125,1.0,0.5985024571418762,0.4230839312076568,0.4230839312076568,1.0,1.0,-3.2011780738830566,1.0160387754440308,2.1851391792297363,0.2914535701274872,0.8624237775802612,0.8624237775802612,0.0,156.22039794921875,177.0,57248.07421875,0.0,2721.75146484375,1.0,279.15771484375,283.0093078613281,296.3276672363281,300.0464782714844,293.1499938964844,293.1499938964844,279.45001220703125,37764.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043185114860536,1.0,0.0,0.0,3.55134654045105,3.5513699054718018,8.415489105573215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.87890625,0.0,1439.0035400390625,1895.4371337890625,0.0,3443.8046875,0.8848738074302673,1.0,0.0,3.0,1.0,0.0
18190140,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.851342499256134,0.3925979733467102,0.355549693107605,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9926919937133788,0.6178932785987854,0.5859827399253845,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8909578323364258,0.4509264230728149,0.3167483210563659,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8576019406318665,0.4018859267234802,0.3829343020915985,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7144206762313843,0.2262962758541107,1.03346848487854,285.0080871582031,284.95001220703125,302.14764404296875,293.26202392578125,298.76611328125,297.1959228515625,285.0065612792969,1.0,0.6045624613761902,0.4219347238540649,0.4219347238540649,1.0,1.0,-3.212322950363159,1.0170862674713137,2.1952366828918457,0.2903280556201935,0.9562578797340392,0.9562578797340392,0.0,164.70034790039062,180.0,56735.8359375,0.0,2790.350830078125,1.0,279.4417724609375,283.1187438964844,296.254638671875,299.87921142578125,293.1499938964844,293.1499938964844,279.1499938964844,32868.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991706967353821,1.0,0.0,0.0,3.6898868083953857,3.689910650253296,9.084883458854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0146484375,0.0,1554.3114013671875,1895.4371337890625,0.0,3395.852783203125,0.9119486212730408,1.0,0.0,3.0,1.0,0.0
18190200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.851342499256134,0.3925979733467102,0.355549693107605,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9926919937133788,0.6178932785987854,0.5859827399253845,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8909578323364258,0.4509264230728149,0.3167483210563659,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8576019406318665,0.4018859267234802,0.3829343020915985,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7144206762313843,0.2262962758541107,1.03346848487854,285.0080871582031,284.95001220703125,302.14764404296875,293.26202392578125,298.76611328125,297.1959228515625,285.0065612792969,1.0,0.6045624613761902,0.4219347238540649,0.4219347238540649,1.0,1.0,-3.212322950363159,1.0170862674713137,2.1952366828918457,0.2903280556201935,0.9562578797340392,0.9562578797340392,0.0,164.70034790039062,180.0,56735.8359375,0.0,2790.350830078125,1.0,279.4417724609375,283.1187438964844,296.254638671875,299.87921142578125,293.1499938964844,293.1499938964844,279.1499938964844,32868.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991706967353821,1.0,0.0,0.0,3.6898868083953857,3.689910650253296,9.084883458854164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.0146484375,0.0,1554.3114013671875,1895.4371337890625,0.0,3395.852783203125,0.9119486212730408,1.0,0.0,3.0,1.0,0.0
18190260,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8407945036888123,0.3913002014160156,0.3549319803714752,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9822010397911072,0.6169564127922058,0.5851588845252991,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.880204439163208,0.4511690139770508,0.3173193037509918,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8475635647773743,0.4017534554004669,0.3833096623420715,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7050663232803345,0.225590094923973,1.032307267189026,284.89324951171875,284.95001220703125,302.1276550292969,293.2375183105469,298.743896484375,297.1802673339844,284.89501953125,1.0,0.6083229184150696,0.420684665441513,0.420684665441513,1.0,1.0,-3.209760904312134,1.0129034519195557,2.196857452392578,0.2865885496139526,0.8522990345954895,0.8522990345954895,0.0,172.13990783691406,183.0,57213.41015625,0.0,2826.36767578125,1.0,279.1574401855469,282.9911499023437,296.2681579589844,299.99578857421875,293.1499938964844,293.1499938964844,279.45001220703125,39100.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091975092887878,1.0,0.0,0.0,3.5648555755615234,3.5648794174194336,8.479635198455071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.765625,0.0,1463.1435546875,1895.4371337890625,0.0,3489.15478515625,0.8889164328575134,1.0,0.0,3.0,1.0,0.0
18190320,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8407945036888123,0.3913002014160156,0.3549319803714752,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9822010397911072,0.6169564127922058,0.5851588845252991,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.880204439163208,0.4511690139770508,0.3173193037509918,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8475635647773743,0.4017534554004669,0.3833096623420715,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7050663232803345,0.225590094923973,1.032307267189026,284.89324951171875,284.95001220703125,302.1276550292969,293.2375183105469,298.743896484375,297.1802673339844,284.89501953125,1.0,0.6083229184150696,0.420684665441513,0.420684665441513,1.0,1.0,-3.209760904312134,1.0129034519195557,2.196857452392578,0.2865885496139526,0.8522990345954895,0.8522990345954895,0.0,172.13990783691406,183.0,57213.41015625,0.0,2826.36767578125,1.0,279.1574401855469,282.9911499023437,296.2681579589844,299.99578857421875,293.1499938964844,293.1499938964844,279.45001220703125,39100.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091975092887878,1.0,0.0,0.0,3.5648555755615234,3.5648794174194336,8.479635198455071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.765625,0.0,1463.1435546875,1895.4371337890625,0.0,3489.15478515625,0.8889164328575134,1.0,0.0,3.0,1.0,0.0
18190380,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8347644805908203,0.3911396861076355,0.3546800911426544,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.976074993610382,0.6180987358093262,0.5859612822532654,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8743411302566528,0.4524245858192444,0.3181215226650238,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.841976523399353,0.4023801982402801,0.383865624666214,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6993342638015747,0.225347563624382,1.0314178466796875,284.9976501464844,284.95001220703125,302.1078491210937,293.212158203125,298.7333068847656,297.1811218261719,284.9967041015625,1.0,0.6111602783203125,0.4194346368312835,0.4194346368312835,1.0,1.0,-3.210976839065552,1.0100791454315186,2.200897693634033,0.2833083271980285,0.9412247538566588,0.9412247538566588,0.0,176.956298828125,186.0,56450.58984375,0.0,2855.294189453125,1.0,279.4417419433594,283.1127014160156,296.1916198730469,299.7990417480469,293.1499938964844,293.1499938964844,279.1499938964844,33558.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216925621032,1.0,0.0,0.0,3.676324844360352,3.6763486862182617,9.018224318424472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4892578125,0.0,1544.2548828125,1895.4371337890625,0.0,3414.9697265625,0.9094810485839844,1.0,0.0,3.0,1.0,0.0
18190440,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8347644805908203,0.3911396861076355,0.3546800911426544,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.976074993610382,0.6180987358093262,0.5859612822532654,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8743411302566528,0.4524245858192444,0.3181215226650238,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.841976523399353,0.4023801982402801,0.383865624666214,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6993342638015747,0.225347563624382,1.0314178466796875,284.9976501464844,284.95001220703125,302.1078491210937,293.212158203125,298.7333068847656,297.1811218261719,284.9967041015625,1.0,0.6111602783203125,0.4194346368312835,0.4194346368312835,1.0,1.0,-3.210976839065552,1.0100791454315186,2.200897693634033,0.2833083271980285,0.9412247538566588,0.9412247538566588,0.0,176.956298828125,186.0,56450.58984375,0.0,2855.294189453125,1.0,279.4417419433594,283.1127014160156,296.1916198730469,299.7990417480469,293.1499938964844,293.1499938964844,279.1499938964844,33558.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216925621032,1.0,0.0,0.0,3.676324844360352,3.6763486862182617,9.018224318424472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4892578125,0.0,1544.2548828125,1895.4371337890625,0.0,3414.9697265625,0.9094810485839844,1.0,0.0,3.0,1.0,0.0
18190500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8323599100112915,0.3906674087047577,0.3545800447463989,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9736487865447998,0.6183850169181824,0.5865472555160522,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8720992803573608,0.4527235329151153,0.3185551166534424,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8398174047470093,0.4024514853954315,0.384186714887619,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6970618963241577,0.2251158505678177,1.0312139987945557,284.8689880371094,284.95001220703125,302.0980224609375,293.1991271972656,298.72625732421875,297.178955078125,284.86651611328125,1.0,0.6124410033226013,0.4188096225261688,0.4188096225261688,1.0,1.0,-3.212229013442993,1.0088868141174316,2.203342199325561,0.2818766832351684,0.8505584597587585,0.8505584597587585,0.0,178.9993133544922,186.0,57263.29296875,0.0,2869.091552734375,1.0,279.1971435546875,282.967529296875,296.23419189453125,299.9988708496094,293.1499938964844,293.1499938964844,279.1499938964844,38054.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077078700065612,1.0,0.0,0.0,3.635101556777954,3.6351258754730233,8.817112870929122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0068359375,0.0,1531.962158203125,1895.4371337890625,0.0,3475.319580078125,0.90107524394989,1.0,0.0,3.0,1.0,0.0
18190560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8294287919998169,0.3900652825832367,0.3541152477264404,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9706544280052184,0.6185612082481384,0.5867784023284912,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8693307638168335,0.4529007077217102,0.3187376856803894,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.837209939956665,0.40240678191185,0.384238451719284,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6943556070327759,0.224801480770111,1.0302798748016355,284.8986511230469,284.95001220703125,302.0882873535156,293.18585205078125,298.7191772460937,297.1753845214844,284.90045166015625,1.0,0.613515317440033,0.4184706509113312,0.4184706509113312,1.0,1.0,-3.211108446121216,1.0075403451919556,2.2035679817199707,0.2807877957820892,0.8472079634666443,0.8472079634666443,0.0,181.21885681152344,189.0,56907.7890625,0.0,2878.9345703125,1.0,279.1578063964844,282.9983215332031,296.20953369140625,299.91534423828125,293.1499938964844,293.1499938964844,279.45001220703125,39247.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098113179206848,1.0,0.0,0.0,3.5397019386291504,3.539725542068481,8.360393053408188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.4697265625,0.0,1437.447021484375,1895.4371337890625,0.0,3494.8525390625,0.8835815787315369,1.0,0.0,3.0,1.0,0.0
18190620,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8258253335952759,0.3900745213031769,0.3539699018001556,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9670406579971312,0.6201327443122864,0.5880940556526184,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.866197407245636,0.4543321132659912,0.3196346461772918,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8340851068496704,0.4031741619110107,0.384871244430542,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6908602714538574,0.2246796637773513,1.0296988487243652,285.0006408691406,284.95001220703125,302.0689697265625,293.1585693359375,298.7135314941406,297.1796569824219,284.99969482421875,1.0,0.6156623959541321,0.4177927374839782,0.4177927374839782,1.0,1.0,-3.2136478424072266,1.0066794157028198,2.2069685459136963,0.279243141412735,0.9371634125709534,0.9371634125709534,0.0,184.46627807617188,192.0,56205.26953125,0.0,2902.040771484375,1.0,279.44158935546875,283.1164245605469,296.1365966796875,299.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,33472.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016162157058716,1.0,0.0,0.0,3.656512498855591,3.656536102294922,8.921284688767628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.365234375,0.0,1521.4798583984375,1895.4371337890625,0.0,3418.645263671875,0.9049791097640992,1.0,0.0,3.0,1.0,0.0
18190680,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8258253335952759,0.3900745213031769,0.3539699018001556,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9670406579971312,0.6201327443122864,0.5880940556526184,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.866197407245636,0.4543321132659912,0.3196346461772918,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8340851068496704,0.4031741619110107,0.384871244430542,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6908602714538574,0.2246796637773513,1.0296988487243652,285.0006408691406,284.95001220703125,302.0689697265625,293.1585693359375,298.7135314941406,297.1796569824219,284.99969482421875,1.0,0.6156623959541321,0.4177927374839782,0.4177927374839782,1.0,1.0,-3.2136478424072266,1.0066794157028198,2.2069685459136963,0.279243141412735,0.9371634125709534,0.9371634125709534,0.0,184.46627807617188,192.0,56205.26953125,0.0,2902.040771484375,1.0,279.44158935546875,283.1164245605469,296.1365966796875,299.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,33472.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016162157058716,1.0,0.0,0.0,3.656512498855591,3.656536102294922,8.921284688767628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.365234375,0.0,1521.4798583984375,1895.4371337890625,0.0,3418.645263671875,0.9049791097640992,1.0,0.0,3.0,1.0,0.0
18190740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8217735886573792,0.3891483247280121,0.3535120785236358,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9628180861473083,0.6206700801849365,0.589004635810852,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8626354932785034,0.4549148380756378,0.3203082382678985,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8306395411491394,0.4033311605453491,0.3853357434272766,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6870821714401245,0.2242090851068496,1.0287880897521973,284.9018249511719,284.95001220703125,302.04998779296875,293.1302795410156,298.7019348144531,297.1753845214844,284.90338134765625,1.0,0.6176797747612,0.417114794254303,0.417114794254303,1.0,1.0,-3.214473247528076,1.005179762840271,2.2092936038970947,0.2776703834533691,0.8455396294593811,0.8455396294593811,0.0,187.9566802978516,195.0,56695.9921875,0.0,2922.914306640625,1.0,279.1577453613281,283.0013427734375,296.1549377441406,299.846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39105.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910446286201477,1.0,0.0,0.0,3.5240964889526367,3.5241198539733887,8.286838237836491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.26953125,0.0,1419.98876953125,1895.4371337890625,0.0,3500.7451171875,0.8800258636474609,1.0,0.0,3.0,1.0,0.0
18190800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8217735886573792,0.3891483247280121,0.3535120785236358,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9628180861473083,0.6206700801849365,0.589004635810852,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8626354932785034,0.4549148380756378,0.3203082382678985,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8306395411491394,0.4033311605453491,0.3853357434272766,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6870821714401245,0.2242090851068496,1.0287880897521973,284.9018249511719,284.95001220703125,302.04998779296875,293.1302795410156,298.7019348144531,297.1753845214844,284.90338134765625,1.0,0.6176797747612,0.417114794254303,0.417114794254303,1.0,1.0,-3.214473247528076,1.005179762840271,2.2092936038970947,0.2776703834533691,0.8455396294593811,0.8455396294593811,0.0,187.9566802978516,195.0,56695.9921875,0.0,2922.914306640625,1.0,279.1577453613281,283.0013427734375,296.1549377441406,299.846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39105.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910446286201477,1.0,0.0,0.0,3.5240964889526367,3.5241198539733887,8.286838237836491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.26953125,0.0,1419.98876953125,1895.4371337890625,0.0,3500.7451171875,0.8800258636474609,1.0,0.0,3.0,1.0,0.0
