time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8264855146408081,0.3933371007442474,0.3561506867408752,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9686599969863892,0.626440167427063,0.5931910276412964,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8685606718063354,0.4606449007987976,0.3234036266803741,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8359726071357727,0.4085507392883301,0.3890533447265625,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6932680606842041,0.2287908047437667,1.043524980545044,285.0257568359375,284.95001220703125,302.03094482421875,293.1010131835937,298.7269592285156,297.2211608886719,285.02569580078125,1.0,0.6215633153915405,0.4163664281368255,0.4163664281368255,1.0,1.0,-3.248542308807373,1.015505313873291,2.233036994934082,0.2798492610454559,0.9579662680625916,0.9579662680625916,0.0,186.7592010498047,198.0,56571.828125,0.0,2988.263671875,1.0,279.4415283203125,283.13055419921875,296.0843200683594,299.6827697753906,293.1499938964844,293.1499938964844,279.1499938964844,32607.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031164646148682,1.0,0.0,0.0,3.665933132171631,3.665956735610962,8.967314215624356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.966796875,0.0,1525.4752197265625,1895.4371337890625,0.0,3432.616943359375,0.90665602684021,1.0,0.0,3.0,1.0,0.0
18190920,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8264855146408081,0.3933371007442474,0.3561506867408752,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9686599969863892,0.626440167427063,0.5931910276412964,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8685606718063354,0.4606449007987976,0.3234036266803741,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8359726071357727,0.4085507392883301,0.3890533447265625,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6932680606842041,0.2287908047437667,1.043524980545044,285.0257568359375,284.95001220703125,302.03094482421875,293.1010131835937,298.7269592285156,297.2211608886719,285.02569580078125,1.0,0.6215633153915405,0.4163664281368255,0.4163664281368255,1.0,1.0,-3.248542308807373,1.015505313873291,2.233036994934082,0.2798492610454559,0.9579662680625916,0.9579662680625916,0.0,186.7592010498047,198.0,56571.828125,0.0,2988.263671875,1.0,279.4415283203125,283.13055419921875,296.0843200683594,299.6827697753906,293.1499938964844,293.1499938964844,279.1499938964844,32607.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031164646148682,1.0,0.0,0.0,3.665933132171631,3.665956735610962,8.967314215624356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.966796875,0.0,1525.4752197265625,1895.4371337890625,0.0,3432.616943359375,0.90665602684021,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8269527554512024,0.3944140970706939,0.3577751219272613,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9695466160774232,0.629212498664856,0.5964772701263428,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.869989275932312,0.4635206460952759,0.3258814513683319,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8373362421989441,0.4112037122249603,0.392153263092041,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.695796549320221,0.2312817871570587,1.0571396350860596,284.9154968261719,284.95001220703125,302.01141357421875,293.07080078125,298.72900390625,297.2346496582031,284.91717529296875,1.0,0.6262959837913513,0.4156180620193481,0.4156180620193481,1.0,1.0,-3.277550220489502,1.0238924026489258,2.253657817840576,0.2821275293827057,0.8742687106132507,0.8742687106132507,0.0,188.6659545898437,201.0,57842.3515625,0.0,3061.133544921875,1.0,279.1571350097656,282.99188232421875,296.1121520996094,299.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,37635.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152940511703492,1.0,0.0,0.0,3.603983879089356,3.6040077209472656,8.666803523738054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.689453125,0.0,1494.65380859375,1895.4371337890625,0.0,3545.667236328125,0.8963659405708313,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8269527554512024,0.3944140970706939,0.3577751219272613,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9695466160774232,0.629212498664856,0.5964772701263428,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.869989275932312,0.4635206460952759,0.3258814513683319,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8373362421989441,0.4112037122249603,0.392153263092041,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.695796549320221,0.2312817871570587,1.0571396350860596,284.9154968261719,284.95001220703125,302.01141357421875,293.07080078125,298.72900390625,297.2346496582031,284.91717529296875,1.0,0.6262959837913513,0.4156180620193481,0.4156180620193481,1.0,1.0,-3.277550220489502,1.0238924026489258,2.253657817840576,0.2821275293827057,0.8742687106132507,0.8742687106132507,0.0,188.6659545898437,201.0,57842.3515625,0.0,3061.133544921875,1.0,279.1571350097656,282.99188232421875,296.1121520996094,299.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,37635.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152940511703492,1.0,0.0,0.0,3.603983879089356,3.6040077209472656,8.666803523738054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.689453125,0.0,1494.65380859375,1895.4371337890625,0.0,3545.667236328125,0.8963659405708313,1.0,0.0,3.0,1.0,0.0
18191100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8258550763130188,0.3950101137161255,0.3581786155700683,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.968471348285675,0.6306473016738892,0.5976817607879639,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8692373633384705,0.4649647176265716,0.3268035650253296,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8366475105285645,0.4124023914337158,0.3932436108589172,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6955261826515198,0.2322397083044052,1.0617059469223022,285.0335693359375,284.95001220703125,302.00146484375,293.05535888671875,298.7289733886719,297.2402648925781,285.03582763671875,1.0,0.6284897327423096,0.4152438640594482,0.4152438640594482,1.0,1.0,-3.287393569946289,1.0264092683792114,2.260984182357788,0.2824701070785522,0.9611664414405824,0.9611664414405824,0.0,190.3802947998047,201.0,57196.01171875,0.0,3092.119140625,1.0,279.4007873535156,283.1222839355469,296.0425720214844,299.6524963378906,293.1499938964844,293.1499938964844,279.45001220703125,33345.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111048579216005,1.0,0.0,0.0,3.6663761138916016,3.6663997173309326,8.96948108675133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.876953125,0.0,1531.512451171875,1895.4371337890625,0.0,3506.8544921875,0.9086056351661682,1.0,0.0,3.0,1.0,0.0
18191160,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251627087593079,0.3956722915172577,0.3588317930698395,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9678126573562622,0.6321499943733215,0.5991529226303101,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8688891530036926,0.4664682745933532,0.3278920948505401,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8362685441970825,0.4136123359203338,0.3944539129734039,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6954386830329895,0.2331290990114212,1.0661388635635376,285.0254821777344,284.95001220703125,301.99139404296875,293.03973388671875,298.7279968261719,297.2462158203125,285.02398681640625,1.0,0.6306964755058289,0.4145548641681671,0.4145548641681671,1.0,1.0,-3.298043966293335,1.028407096862793,2.269636869430542,0.2821357548236847,0.9832258224487304,0.9832258224487304,0.0,191.93199157714844,204.0,57489.5859375,0.0,3124.131103515625,1.0,279.4429931640625,283.1119079589844,296.03436279296875,299.6990966796875,293.1499938964844,293.1499938964844,279.1499938964844,32540.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106955528259276,1.0,0.0,0.0,3.747570514678955,3.747594833374024,9.371150326842326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.279296875,0.0,1617.8790283203125,1895.4371337890625,0.0,3503.0576171875,0.9246927499771118,1.0,0.0,3.0,1.0,0.0
18191220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8217471837997437,0.3955557942390442,0.3592139482498169,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9641873240470886,0.6336151957511902,0.6010645627975464,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660594820976257,0.4681384563446045,0.3294112086296081,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8336061835289001,0.4148871600627899,0.3961024284362793,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6932440400123596,0.2340245842933654,1.0720176696777344,284.8976745605469,284.95001220703125,301.97100830078125,293.00787353515625,298.7153625488281,297.2437438964844,284.8995056152344,1.0,0.6346286535263062,0.4131768941879272,0.4131768941879272,1.0,1.0,-3.311694622039795,1.029512882232666,2.282181739807129,0.280456006526947,0.8798702359199524,0.8798702359199524,0.0,196.0709228515625,207.0,58457.7578125,0.0,3177.58544921875,1.0,279.1565856933594,282.9638977050781,296.0481262207031,299.8460388183594,293.1499938964844,293.1499938964844,279.45001220703125,38231.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226058125495912,1.0,0.0,0.0,3.667684555053711,3.6677091121673584,8.975883929451811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.21240234375,0.0,1569.7109375,1895.4371337890625,0.0,3613.18701171875,0.910827338695526,1.0,0.0,3.0,1.0,0.0
18191280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8217471837997437,0.3955557942390442,0.3592139482498169,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9641873240470886,0.6336151957511902,0.6010645627975464,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8660594820976257,0.4681384563446045,0.3294112086296081,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8336061835289001,0.4148871600627899,0.3961024284362793,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6932440400123596,0.2340245842933654,1.0720176696777344,284.8976745605469,284.95001220703125,301.97100830078125,293.00787353515625,298.7153625488281,297.2437438964844,284.8995056152344,1.0,0.6346286535263062,0.4131768941879272,0.4131768941879272,1.0,1.0,-3.311694622039795,1.029512882232666,2.282181739807129,0.280456006526947,0.8798702359199524,0.8798702359199524,0.0,196.0709228515625,207.0,58457.7578125,0.0,3177.58544921875,1.0,279.1565856933594,282.9638977050781,296.0481262207031,299.8460388183594,293.1499938964844,293.1499938964844,279.45001220703125,38231.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226058125495912,1.0,0.0,0.0,3.667684555053711,3.6677091121673584,8.975883929451811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.21240234375,0.0,1569.7109375,1895.4371337890625,0.0,3613.18701171875,0.910827338695526,1.0,0.0,3.0,1.0,0.0
18191340,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8190985918045044,0.3964004814624786,0.3597871363162994,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9613893628120422,0.636035144329071,0.6031263470649719,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8640540242195129,0.4706722795963287,0.3310407996177673,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8315778970718384,0.416709154844284,0.3977207243442535,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6913722157478333,0.2350349426269531,1.0766476392745972,285.0147399902344,284.95001220703125,301.9502258300781,292.97528076171875,298.70770263671875,297.24859619140625,285.013427734375,1.0,0.6381585001945496,0.411798894405365,0.411798894405365,1.0,1.0,-3.324329376220703,1.030234456062317,2.294095039367676,0.2783640325069427,0.9847415685653688,0.9847415685653688,0.0,199.62225341796875,210.0,57826.84765625,0.0,3225.859375,1.0,279.4433898925781,283.0946655273437,295.9635925292969,299.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,33130.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165694117546082,1.0,0.0,0.0,3.7871925830841056,3.787217378616333,9.570355814503273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.828125,0.0,1668.9453125,1895.4371337890625,0.0,3557.4658203125,0.9339783787727356,1.0,0.0,3.0,1.0,0.0
18191400,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8190985918045044,0.3964004814624786,0.3597871363162994,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9613893628120422,0.636035144329071,0.6031263470649719,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8640540242195129,0.4706722795963287,0.3310407996177673,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8315778970718384,0.416709154844284,0.3977207243442535,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6913722157478333,0.2350349426269531,1.0766476392745972,285.0147399902344,284.95001220703125,301.9502258300781,292.97528076171875,298.70770263671875,297.24859619140625,285.013427734375,1.0,0.6381585001945496,0.411798894405365,0.411798894405365,1.0,1.0,-3.324329376220703,1.030234456062317,2.294095039367676,0.2783640325069427,0.9847415685653688,0.9847415685653688,0.0,199.62225341796875,210.0,57826.84765625,0.0,3225.859375,1.0,279.4433898925781,283.0946655273437,295.9635925292969,299.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,33130.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165694117546082,1.0,0.0,0.0,3.7871925830841056,3.787217378616333,9.570355814503273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.828125,0.0,1668.9453125,1895.4371337890625,0.0,3557.4658203125,0.9339783787727356,1.0,0.0,3.0,1.0,0.0
18191460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8158860206604004,0.3961564004421234,0.3600021600723266,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.957940638065338,0.6373040080070496,0.6047921180725098,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8615368008613586,0.4722380042076111,0.3324426114559173,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8290940523147583,0.4177486002445221,0.3990779221057892,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6889751553535461,0.2354986071586609,1.0801899433135986,284.8930053710937,284.95001220703125,301.9291687011719,292.9419860839844,298.69415283203125,297.24365234375,284.8949890136719,1.0,0.6414155960083008,0.4107441008090973,0.4107441008090973,1.0,1.0,-3.334179878234864,1.0307817459106443,2.3033981323242188,0.2769570052623749,0.8800542950630188,0.8800542950630188,0.0,203.4357147216797,213.0,58657.8828125,0.0,3269.65966796875,1.0,279.1564025878906,282.95391845703125,295.9758605957031,299.7867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38669.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271467924118042,1.0,0.0,0.0,3.689350128173828,3.689374923706055,9.082241376745516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.416015625,0.0,1597.579833984375,1895.4371337890625,0.0,3654.9609375,0.916007161140442,1.0,0.0,3.0,1.0,0.0
18191520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8158860206604004,0.3961564004421234,0.3600021600723266,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.957940638065338,0.6373040080070496,0.6047921180725098,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8615368008613586,0.4722380042076111,0.3324426114559173,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8290940523147583,0.4177486002445221,0.3990779221057892,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6889751553535461,0.2354986071586609,1.0801899433135986,284.8930053710937,284.95001220703125,301.9291687011719,292.9419860839844,298.69415283203125,297.24365234375,284.8949890136719,1.0,0.6414155960083008,0.4107441008090973,0.4107441008090973,1.0,1.0,-3.334179878234864,1.0307817459106443,2.3033981323242188,0.2769570052623749,0.8800542950630188,0.8800542950630188,0.0,203.4357147216797,213.0,58657.8828125,0.0,3269.65966796875,1.0,279.1564025878906,282.95391845703125,295.9758605957031,299.7867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38669.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271467924118042,1.0,0.0,0.0,3.689350128173828,3.689374923706055,9.082241376745516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.416015625,0.0,1597.579833984375,1895.4371337890625,0.0,3654.9609375,0.916007161140442,1.0,0.0,3.0,1.0,0.0
18191580,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8136510252952576,0.3969831466674804,0.360531598329544,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9556275010108948,0.6396657228469849,0.6067640781402588,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8600659966468811,0.4747976064682007,0.3340657651424408,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8274784088134766,0.4194947481155395,0.4005844295024872,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.687282145023346,0.2362921386957168,1.083592653274536,285.0136108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6871643066406,297.2480163574219,285.01239013671875,1.0,0.6444845199584961,0.4096893072128296,0.4096893072128296,1.0,1.0,-3.345034599304199,1.0317054986953735,2.3133292198181152,0.2754637002944946,0.9855952858924866,0.9855952858924866,0.0,206.57032775878903,216.0,57949.9921875,0.0,3312.126708984375,1.0,279.4435119628906,283.0888671875,295.892333984375,299.5892639160156,293.1499938964844,293.1499938964844,279.1499938964844,33340.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202916622161864,1.0,0.0,0.0,3.801228284835816,3.801253318786621,9.64142373049981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.5244140625,0.0,1687.2886962890625,1895.4371337890625,0.0,3591.85009765625,0.93729966878891,1.0,0.0,3.0,1.0,0.0
18191640,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8136510252952576,0.3969831466674804,0.360531598329544,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9556275010108948,0.6396657228469849,0.6067640781402588,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8600659966468811,0.4747976064682007,0.3340657651424408,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8274784088134766,0.4194947481155395,0.4005844295024872,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.687282145023346,0.2362921386957168,1.083592653274536,285.0136108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6871643066406,297.2480163574219,285.01239013671875,1.0,0.6444845199584961,0.4096893072128296,0.4096893072128296,1.0,1.0,-3.345034599304199,1.0317054986953735,2.3133292198181152,0.2754637002944946,0.9855952858924866,0.9855952858924866,0.0,206.57032775878903,216.0,57949.9921875,0.0,3312.126708984375,1.0,279.4435119628906,283.0888671875,295.892333984375,299.5892639160156,293.1499938964844,293.1499938964844,279.1499938964844,33340.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202916622161864,1.0,0.0,0.0,3.801228284835816,3.801253318786621,9.64142373049981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.5244140625,0.0,1687.2886962890625,1895.4371337890625,0.0,3591.85009765625,0.93729966878891,1.0,0.0,3.0,1.0,0.0
18191700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8126299381256104,0.3969693481922149,0.3608439564704895,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9545859098434448,0.640405535697937,0.6078110337257385,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8594468235969543,0.4757043421268463,0.3349262177944183,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8267778158187866,0.4200925529003143,0.4013994336128235,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865444183349609,0.2365335673093795,1.0854859352111816,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.6811828613281,297.2466735839844,284.8741149902344,1.0,0.6460459232330322,0.4091619253158569,0.4091619253158569,1.0,1.0,-3.3509681224823,1.032328486442566,2.3186397552490234,0.2749061286449432,0.8943620920181274,0.8943620920181274,0.0,208.1171875,216.0,59007.67578125,0.0,3334.48193359375,1.0,279.1943054199219,282.9325256347656,295.931884765625,299.7977600097656,293.1499938964844,293.1499938964844,279.1499938964844,36956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274349212646484,1.0,0.0,0.0,3.781126737594605,3.781152248382568,9.539722896079184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.025390625,0.0,1691.416748046875,1895.4371337890625,0.0,3657.607177734375,0.9334128499031068,1.0,0.0,3.0,1.0,0.0
18191760,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8107871413230896,0.3967386484146118,0.3607322573661804,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9526069164276124,0.6408983469009399,0.6083812117576599,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8580359816551208,0.4764046669006347,0.3354853689670563,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8253807425498962,0.4205005168914795,0.4018914401531219,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6851305365562439,0.2366319000720977,1.0864437818527222,284.89324951171875,284.95001220703125,301.8862609863281,292.87359619140625,298.6734313964844,297.2428894042969,284.89520263671875,1.0,0.6474384069442749,0.4086491167545318,0.4086491167545318,1.0,1.0,-3.3539390563964844,1.031940460205078,2.3219985961914062,0.2739667594432831,0.881531834602356,0.881531834602356,0.0,210.0657196044922,219.0,58753.9296875,0.0,3352.42919921875,1.0,279.1567077636719,282.94952392578125,295.90509033203125,299.7213134765625,293.1499938964844,293.1499938964844,279.45001220703125,38712.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304115772247314,1.0,0.0,0.0,3.699953079223633,3.69997811317444,9.1345202690718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.78955078125,0.0,1610.028076171875,1895.4371337890625,0.0,3684.913330078125,0.9184993505477904,1.0,0.0,3.0,1.0,0.0
18191820,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8087885975837708,0.3975639641284942,0.3612555563449859,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.950602650642395,0.6432283520698547,0.6103171706199646,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8569052219390869,0.4790109395980835,0.3371367454528808,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240320682525635,0.4222281873226166,0.4033717811107635,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6836196184158325,0.2373463064432144,1.0894198417663574,285.0141906738281,284.95001220703125,301.8645324707031,292.838623046875,298.6665954589844,297.2474670410156,285.0130310058594,1.0,0.6503087878227234,0.4076234996318817,0.4076234996318817,1.0,1.0,-3.3642325401306152,1.0327022075653076,2.331530332565308,0.2724497020244598,0.9874889254570008,0.9874889254570008,0.0,212.985595703125,222.0,58015.8359375,0.0,3392.847412109375,1.0,279.4435729980469,283.0852355957031,295.82183837890625,299.5223999023437,293.1499938964844,293.1499938964844,279.1499938964844,33400.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233839511871338,1.0,0.0,0.0,3.809337615966797,3.8093628883361816,9.682605650596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1328125,0.0,1697.46728515625,1895.4371337890625,0.0,3620.354248046875,0.9391822218894958,1.0,0.0,3.0,1.0,0.0
18191880,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8087885975837708,0.3975639641284942,0.3612555563449859,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.950602650642395,0.6432283520698547,0.6103171706199646,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8569052219390869,0.4790109395980835,0.3371367454528808,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8240320682525635,0.4222281873226166,0.4033717811107635,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6836196184158325,0.2373463064432144,1.0894198417663574,285.0141906738281,284.95001220703125,301.8645324707031,292.838623046875,298.6665954589844,297.2474670410156,285.0130310058594,1.0,0.6503087878227234,0.4076234996318817,0.4076234996318817,1.0,1.0,-3.3642325401306152,1.0327022075653076,2.331530332565308,0.2724497020244598,0.9874889254570008,0.9874889254570008,0.0,212.985595703125,222.0,58015.8359375,0.0,3392.847412109375,1.0,279.4435729980469,283.0852355957031,295.82183837890625,299.5223999023437,293.1499938964844,293.1499938964844,279.1499938964844,33400.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233839511871338,1.0,0.0,0.0,3.809337615966797,3.8093628883361816,9.682605650596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1328125,0.0,1697.46728515625,1895.4371337890625,0.0,3620.354248046875,0.9391822218894958,1.0,0.0,3.0,1.0,0.0
18191940,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8060604333877563,0.3973103761672973,0.361448585987091,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.947790801525116,0.6444157361984253,0.6118942499160767,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8551374673843384,0.4806483387947082,0.3385781049728393,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8221310377120972,0.4232092797756195,0.4046553075313568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6816138625144958,0.2376232147216797,1.091962814331055,284.89276123046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6527709960937,297.2422790527344,284.89471435546875,1.0,0.6531255841255188,0.4065978825092315,0.4065978825092315,1.0,1.0,-3.3727071285247803,1.0327885150909424,2.339918613433838,0.2709154188632965,0.8829032182693481,0.8829032182693481,0.0,216.3550720214844,225.0,58818.96875,0.0,3431.83935546875,1.0,279.15625,282.94464111328125,295.83447265625,299.6540222167969,293.1499938964844,293.1499938964844,279.45001220703125,38765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334498047828674,1.0,0.0,0.0,3.708345890045166,3.708370923995972,9.17600743832736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.0185546875,0.0,1620.0810546875,1895.4371337890625,0.0,3712.721435546875,0.9203105568885804,1.0,0.0,3.0,1.0,0.0
18192000,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8060604333877563,0.3973103761672973,0.361448585987091,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.947790801525116,0.6444157361984253,0.6118942499160767,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8551374673843384,0.4806483387947082,0.3385781049728393,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8221310377120972,0.4232092797756195,0.4046553075313568,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6816138625144958,0.2376232147216797,1.091962814331055,284.89276123046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6527709960937,297.2422790527344,284.89471435546875,1.0,0.6531255841255188,0.4065978825092315,0.4065978825092315,1.0,1.0,-3.3727071285247803,1.0327885150909424,2.339918613433838,0.2709154188632965,0.8829032182693481,0.8829032182693481,0.0,216.3550720214844,225.0,58818.96875,0.0,3431.83935546875,1.0,279.15625,282.94464111328125,295.83447265625,299.6540222167969,293.1499938964844,293.1499938964844,279.45001220703125,38765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334498047828674,1.0,0.0,0.0,3.708345890045166,3.708370923995972,9.17600743832736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.0185546875,0.0,1620.0810546875,1895.4371337890625,0.0,3712.721435546875,0.9203105568885804,1.0,0.0,3.0,1.0,0.0
18192060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8041390180587769,0.3981248736381531,0.3619576096534729,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9459115862846376,0.6467003226280212,0.6137819886207581,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8541719913482666,0.4832878708839416,0.3402489721775055,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8208972811698914,0.4249135553836822,0.4061088562011719,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6801826357841492,0.2382841855287552,1.0946727991104126,285.01385498046875,284.95001220703125,301.8207397460937,292.7673645019531,298.6461486816406,297.2470397949219,285.0127258300781,1.0,0.6558916568756104,0.4056026935577392,0.4056026935577392,1.0,1.0,-3.382596731185913,1.033449411392212,2.349147319793701,0.2693968415260315,0.9886659383773804,0.9886659383773804,0.0,219.20138549804688,228.0,58075.703125,0.0,3471.31982421875,1.0,279.443603515625,283.0832824707031,295.75054931640625,299.454833984375,293.1499938964844,293.1499938964844,279.1499938964844,33454.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264063835144044,1.0,0.0,0.0,3.8154456615448,3.815470933914185,9.713680810818914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8154296875,0.0,1705.23681640625,1895.4371337890625,0.0,3648.15869140625,0.940610945224762,1.0,0.0,3.0,1.0,0.0
18192120,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8041390180587769,0.3981248736381531,0.3619576096534729,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9459115862846376,0.6467003226280212,0.6137819886207581,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8541719913482666,0.4832878708839416,0.3402489721775055,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8208972811698914,0.4249135553836822,0.4061088562011719,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6801826357841492,0.2382841855287552,1.0946727991104126,285.01385498046875,284.95001220703125,301.8207397460937,292.7673645019531,298.6461486816406,297.2470397949219,285.0127258300781,1.0,0.6558916568756104,0.4056026935577392,0.4056026935577392,1.0,1.0,-3.382596731185913,1.033449411392212,2.349147319793701,0.2693968415260315,0.9886659383773804,0.9886659383773804,0.0,219.20138549804688,228.0,58075.703125,0.0,3471.31982421875,1.0,279.443603515625,283.0832824707031,295.75054931640625,299.454833984375,293.1499938964844,293.1499938964844,279.1499938964844,33454.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264063835144044,1.0,0.0,0.0,3.8154456615448,3.815470933914185,9.713680810818914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.8154296875,0.0,1705.23681640625,1895.4371337890625,0.0,3648.15869140625,0.940610945224762,1.0,0.0,3.0,1.0,0.0
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8014946579933167,0.3978568911552429,0.3621363341808319,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9431941509246826,0.6478320360183716,0.6153072714805603,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.852552592754364,0.484946459531784,0.3417044878005981,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8190900087356567,0.4258641898632049,0.4073635935783386,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6782522201538086,0.238510861992836,1.09698224067688,284.8908386230469,284.95001220703125,301.7987670898437,292.7312316894531,298.6323547363281,297.24169921875,284.8934326171875,1.0,0.6586240530014038,0.4046075344085693,0.4046075344085693,1.0,1.0,-3.390693664550781,1.0334514379501345,2.3572421073913574,0.267872005701065,0.8825905323028564,0.8825905323028564,0.0,222.5319366455078,231.0,58864.46875,0.0,3509.575927734375,1.0,279.1567077636719,282.9396667480469,295.7625732421875,299.5856628417969,293.1499938964844,293.1499938964844,279.45001220703125,38797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364964962005616,1.0,0.0,0.0,3.713288307189941,3.713313341140747,9.200483077620448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.13232421875,0.0,1626.024169921875,1895.4371337890625,0.0,3740.540771484375,0.9214443564414978,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8014946579933167,0.3978568911552429,0.3621363341808319,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9431941509246826,0.6478320360183716,0.6153072714805603,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.852552592754364,0.484946459531784,0.3417044878005981,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8190900087356567,0.4258641898632049,0.4073635935783386,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6782522201538086,0.238510861992836,1.09698224067688,284.8908386230469,284.95001220703125,301.7987670898437,292.7312316894531,298.6323547363281,297.24169921875,284.8934326171875,1.0,0.6586240530014038,0.4046075344085693,0.4046075344085693,1.0,1.0,-3.390693664550781,1.0334514379501345,2.3572421073913574,0.267872005701065,0.8825905323028564,0.8825905323028564,0.0,222.5319366455078,231.0,58864.46875,0.0,3509.575927734375,1.0,279.1567077636719,282.9396667480469,295.7625732421875,299.5856628417969,293.1499938964844,293.1499938964844,279.45001220703125,38797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364964962005616,1.0,0.0,0.0,3.713288307189941,3.713313341140747,9.200483077620448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.13232421875,0.0,1626.024169921875,1895.4371337890625,0.0,3740.540771484375,0.9214443564414978,1.0,0.0,3.0,1.0,0.0
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8001862168312073,0.3981655538082123,0.3621888160705566,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.941843330860138,0.6488429307937622,0.6160067915916443,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8517625331878662,0.4861863553524017,0.3424049913883209,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8181812763214111,0.4266227185726166,0.4079282879829407,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6772570610046387,0.2387613952159881,1.0978270769119265,285.01806640625,284.95001220703125,301.78778076171875,292.7130432128906,298.62823486328125,297.24298095703125,285.0204162597656,1.0,0.6599063873291016,0.4041099548339844,0.4041099548339844,1.0,1.0,-3.394128799438477,1.033240556716919,2.3608882427215576,0.2668914198875427,0.9695772528648376,0.9695772528648376,0.0,224.14126586914065,231.0,58004.59765625,0.0,3527.008544921875,1.0,279.403564453125,283.0881042480469,295.6883544921875,299.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,34396.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309972524642944,1.0,0.0,0.0,3.7550299167633057,3.755054712295532,9.408494179297122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1337890625,0.0,1640.8463134765625,1895.4371337890625,0.0,3690.278564453125,0.9293344616889954,1.0,0.0,3.0,1.0,0.0
18192360,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7996821999549866,0.3986746370792389,0.3626446425914764,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9413970112800598,0.6500605940818787,0.61714768409729,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8517054915428162,0.4876091480255127,0.3433953821659088,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8179337978363037,0.4275563359260559,0.4088006019592285,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6768800616264343,0.2391310930252075,1.0995006561279297,285.0140686035156,284.95001220703125,301.7768249511719,292.6947937011719,298.6258544921875,297.24658203125,285.0130615234375,1.0,0.6613215208053589,0.4036111235618591,0.4036111235618591,1.0,1.0,-3.400299310684204,1.0339733362197876,2.366326093673706,0.266285240650177,0.9898802042007446,0.9898802042007446,0.0,225.3437042236328,234.0,58130.55859375,0.0,3548.58544921875,1.0,279.443359375,283.08270263671875,295.6779479980469,299.3846740722656,293.1499938964844,293.1499938964844,279.1499938964844,33483.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294238090515136,1.0,0.0,0.0,3.8191890716552734,3.819214105606079,9.732750640978338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.1376953125,0.0,1709.9697265625,1895.4371337890625,0.0,3675.8583984375,0.9415792226791382,1.0,0.0,3.0,1.0,0.0
18192420,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7971697449684143,0.3984440267086029,0.3628489077091217,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.938733458518982,0.6510856747627258,0.6185860633850098,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8501832485198975,0.4892372786998749,0.3448388278484344,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8162142038345337,0.4285252392292022,0.4100645780563354,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6750154495239258,0.2393190711736679,1.1016343832015991,284.8905944824219,284.95001220703125,301.7549133300781,292.6581420898437,298.6118469238281,297.2409362792969,284.8923034667969,1.0,0.6639928221702576,0.4026134610176086,0.4026134610176086,1.0,1.0,-3.4081079959869385,1.0338319540023804,2.374275922775269,0.2646874785423279,0.8839746117591858,0.8839746117591858,0.0,228.65719604492188,237.0,58956.69140625,0.0,3586.410888671875,1.0,279.1564636230469,282.9434509277344,295.6893920898437,299.5168151855469,293.1499938964844,293.1499938964844,279.45001220703125,38762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394224882125854,1.0,0.0,0.0,3.719637870788574,3.71966290473938,9.231974331669336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.767578125,0.0,1633.093017578125,1895.4371337890625,0.0,3767.1923828125,0.9228171110153198,1.0,0.0,3.0,1.0,0.0
18192480,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7971697449684143,0.3984440267086029,0.3628489077091217,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.938733458518982,0.6510856747627258,0.6185860633850098,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8501832485198975,0.4892372786998749,0.3448388278484344,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8162142038345337,0.4285252392292022,0.4100645780563354,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6750154495239258,0.2393190711736679,1.1016343832015991,284.8905944824219,284.95001220703125,301.7549133300781,292.6581420898437,298.6118469238281,297.2409362792969,284.8923034667969,1.0,0.6639928221702576,0.4026134610176086,0.4026134610176086,1.0,1.0,-3.4081079959869385,1.0338319540023804,2.374275922775269,0.2646874785423279,0.8839746117591858,0.8839746117591858,0.0,228.65719604492188,237.0,58956.69140625,0.0,3586.410888671875,1.0,279.1564636230469,282.9434509277344,295.6893920898437,299.5168151855469,293.1499938964844,293.1499938964844,279.45001220703125,38762.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394224882125854,1.0,0.0,0.0,3.719637870788574,3.71966290473938,9.231974331669336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.767578125,0.0,1633.093017578125,1895.4371337890625,0.0,3767.1923828125,0.9228171110153198,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7954509854316711,0.3992977738380432,0.363387793302536,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9369256496429444,0.6531780958175659,0.6202969551086426,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.849364161491394,0.4918458759784698,0.3464906811714172,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8151176571846008,0.4302402138710022,0.4115230143070221,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6736670136451721,0.239896610379219,1.103960037231445,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6049499511719,297.2451477050781,285.0125427246094,1.0,0.6666285991668701,0.4016157984733581,0.4016157984733581,1.0,1.0,-3.417341947555542,1.0341830253601074,2.3831589221954346,0.263014554977417,0.9905343651771544,0.9905343651771544,0.0,231.468017578125,225.0,58173.21875,0.0,3624.906005859375,1.0,279.443603515625,283.0816345214844,295.6044006347656,299.31329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323612451553344,1.0,0.0,0.0,3.823326826095581,3.823352098464966,9.753852054927847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.98046875,0.0,1715.202392578125,1895.4371337890625,0.0,3702.76513671875,0.9424638152122498,1.0,0.0,3.0,1.0,0.0
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7954509854316711,0.3992977738380432,0.363387793302536,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9369256496429444,0.6531780958175659,0.6202969551086426,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.849364161491394,0.4918458759784698,0.3464906811714172,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8151176571846008,0.4302402138710022,0.4115230143070221,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6736670136451721,0.239896610379219,1.103960037231445,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6049499511719,297.2451477050781,285.0125427246094,1.0,0.6666285991668701,0.4016157984733581,0.4016157984733581,1.0,1.0,-3.417341947555542,1.0341830253601074,2.3831589221954346,0.263014554977417,0.9905343651771544,0.9905343651771544,0.0,231.468017578125,225.0,58173.21875,0.0,3624.906005859375,1.0,279.443603515625,283.0816345214844,295.6044006347656,299.31329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323612451553344,1.0,0.0,0.0,3.823326826095581,3.823352098464966,9.753852054927847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.98046875,0.0,1715.202392578125,1895.4371337890625,0.0,3702.76513671875,0.9424638152122498,1.0,0.0,3.0,1.0,0.0
18192660,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7988328337669373,0.3991000652313232,0.3633728921413421,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9420145750045776,0.6541165113449097,0.6213758587837219,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8537569046020508,0.4934699237346649,0.3477237820625305,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8189595937728882,0.4312160909175873,0.4125311374664306,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6767864227294922,0.2400625348091125,1.1046960353851318,284.8907775878906,284.95001220703125,301.7114562988281,292.5844421386719,298.5909423828125,297.2396545410156,284.8924255371094,1.0,0.665034294128418,0.4006032943725586,0.4006032943725586,1.0,1.0,-3.42221736907959,1.0329475402832031,2.3892698287963867,0.2610293924808502,0.884908139705658,0.884908139705658,0.0,227.90036010742188,213.0,58936.3046875,0.0,3615.7822265625,1.0,279.1561584472656,282.9369201660156,295.61480712890625,299.4391784667969,293.1499938964844,293.1499938964844,279.45001220703125,38791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422011375427246,1.0,0.0,0.0,3.723388433456421,3.7234137058258057,9.250601351595832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.041015625,0.0,1637.66259765625,1895.4371337890625,0.0,3792.440185546875,0.9236183166503906,1.0,0.0,3.0,1.0,0.0
