time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7988328337669373,0.3991000652313232,0.3633728921413421,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9420145750045776,0.6541165113449097,0.6213758587837219,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8537569046020508,0.4934699237346649,0.3477237820625305,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8189595937728882,0.4312160909175873,0.4125311374664306,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6767864227294922,0.2400625348091125,1.1046960353851318,284.8907775878906,284.95001220703125,301.7114562988281,292.5844421386719,298.5909423828125,297.2396545410156,284.8924255371094,1.0,0.665034294128418,0.4006032943725586,0.4006032943725586,1.0,1.0,-3.42221736907959,1.0329475402832031,2.3892698287963867,0.2610293924808502,0.884908139705658,0.884908139705658,0.0,227.90036010742188,213.0,58936.3046875,0.0,3615.7822265625,1.0,279.1561584472656,282.9369201660156,295.61480712890625,299.4391784667969,293.1499938964844,293.1499938964844,279.45001220703125,38791.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422011375427246,1.0,0.0,0.0,3.723388433456421,3.7234137058258057,9.250601351595832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.041015625,0.0,1637.66259765625,1895.4371337890625,0.0,3792.440185546875,0.9236183166503906,1.0,0.0,3.0,1.0,0.0
18192780,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.806633710861206,0.4000125825405121,0.3635599911212921,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9525715112686156,0.6561738848686218,0.6226298809051514,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8627265095710754,0.4961403906345367,0.3491028845310211,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8267771005630493,0.4329531788825989,0.4135900437831878,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6836174726486206,0.2406709641218185,1.105120301246643,285.0096435546875,284.95001220703125,301.69000244140625,292.5475158691406,298.583984375,297.2439880371094,285.0089111328125,1.0,0.6614890098571777,0.399590790271759,0.399590790271759,1.0,1.0,-3.4273841381073,1.031816005706787,2.3955681324005127,0.2587901353836059,0.986852526664734,0.986852526664734,0.0,219.91525268554688,201.0,58117.84765625,0.0,3581.50146484375,1.0,279.4428100585937,283.079345703125,295.5302734375,299.2356262207031,293.1499938964844,293.1499938964844,279.1499938964844,33686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350282549858092,1.0,0.0,0.0,3.8207719326019287,3.8207972049713135,9.74081899585144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2294921875,0.0,1713.4710693359375,1895.4371337890625,0.0,3727.142822265625,0.9422137141227722,1.0,0.0,3.0,1.0,0.0
18192840,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.806633710861206,0.4000125825405121,0.3635599911212921,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9525715112686156,0.6561738848686218,0.6226298809051514,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8627265095710754,0.4961403906345367,0.3491028845310211,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8267771005630493,0.4329531788825989,0.4135900437831878,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6836174726486206,0.2406709641218185,1.105120301246643,285.0096435546875,284.95001220703125,301.69000244140625,292.5475158691406,298.583984375,297.2439880371094,285.0089111328125,1.0,0.6614890098571777,0.399590790271759,0.399590790271759,1.0,1.0,-3.4273841381073,1.031816005706787,2.3955681324005127,0.2587901353836059,0.986852526664734,0.986852526664734,0.0,219.91525268554688,201.0,58117.84765625,0.0,3581.50146484375,1.0,279.4428100585937,283.079345703125,295.5302734375,299.2356262207031,293.1499938964844,293.1499938964844,279.1499938964844,33686.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350282549858092,1.0,0.0,0.0,3.8207719326019287,3.8207972049713135,9.74081899585144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.2294921875,0.0,1713.4710693359375,1895.4371337890625,0.0,3727.142822265625,0.9422137141227722,1.0,0.0,3.0,1.0,0.0
18192900,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8114208579063416,0.4000737965106964,0.3636947572231293,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9589100480079652,0.6567725539207458,0.6232933402061462,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8683518171310425,0.4971033036708832,0.3498182594776153,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8316327929496765,0.4335583746433258,0.4141616821289062,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6879775524139404,0.2408556640148162,1.1055402755737305,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,298.5781555175781,297.2427673339844,284.8730773925781,1.0,0.6593562960624695,0.3990845084190368,0.3990845084190368,1.0,1.0,-3.43040418624878,1.0313881635665894,2.3990161418914795,0.2578463852405548,0.8961556553840637,0.8961556553840637,0.0,215.14129638671875,201.0,59080.72265625,0.0,3560.77490234375,1.0,279.1938171386719,282.9193115234375,295.5672607421875,299.43572998046875,293.1499938964844,293.1499938964844,279.1499938964844,37203.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418264031410216,1.0,0.0,0.0,3.7980196475982666,3.7980453968048096,9.625155144021846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.734375,0.0,1713.5335693359375,1895.4371337890625,0.0,3789.0390625,0.9374020099639891,1.0,0.0,3.0,1.0,0.0
18192960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8157535195350647,0.3999213576316833,0.3634081780910492,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9647603034973145,0.6571329832077026,0.6234785914421082,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8737760186195374,0.4978798031806946,0.3502324521541595,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8362972140312195,0.4339853227138519,0.4144085049629211,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6921365261077881,0.2409194409847259,1.1050736904144287,284.8905639648437,284.95001220703125,301.6687927246094,292.5105895996094,298.5707702636719,297.2392883300781,284.89227294921875,1.0,0.656889021396637,0.398622989654541,0.398622989654541,1.0,1.0,-3.430519819259644,1.030079007148743,2.4004409313201904,0.2566349506378174,0.8820772767066956,0.8820772767066956,0.0,210.4382476806641,189.0,58833.00390625,0.0,3533.511962890625,1.0,279.15655517578125,282.9390869140625,295.5393371582031,299.3567199707031,293.1499938964844,293.1499938964844,279.45001220703125,38896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445154070854188,1.0,0.0,0.0,3.715045690536499,3.715070962905884,9.209193763126676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.87646484375,0.0,1628.8043212890625,1895.4371337890625,0.0,3813.4208984375,0.9219462275505066,1.0,0.0,3.0,1.0,0.0
18193020,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8271795511245728,0.4009096026420593,0.3635625541210174,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9790056347846984,0.6592098474502563,0.6246383190155029,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8881463408470154,0.5006640553474426,0.3516073226928711,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8486758470535278,0.435769110918045,0.4153995513916015,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7030853033065796,0.24160797894001,1.1053118705749512,285.0088806152344,284.95001220703125,301.6478881835937,292.4737243652344,298.5648498535156,297.24432373046875,285.0081481933594,1.0,0.6517259478569031,0.3976998925209045,0.3976998925209045,1.0,1.0,-3.435222625732422,1.0290241241455078,2.406198740005493,0.2545632421970367,0.9832424521446228,0.9832424521446228,0.0,199.3928680419922,177.0,58012.67578125,0.0,3479.962890625,1.0,279.4427795410156,283.08087158203125,295.4555053710937,299.1532592773437,293.1499938964844,293.1499938964844,279.1499938964844,33712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371562600135804,1.0,0.0,0.0,3.812165260314941,3.812190532684326,9.696985898699495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8916015625,0.0,1703.302734375,1895.4371337890625,0.0,3746.5556640625,0.9402931332588196,1.0,0.0,3.0,1.0,0.0
18193080,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8271795511245728,0.4009096026420593,0.3635625541210174,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9790056347846984,0.6592098474502563,0.6246383190155029,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8881463408470154,0.5006640553474426,0.3516073226928711,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8486758470535278,0.435769110918045,0.4153995513916015,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7030853033065796,0.24160797894001,1.1053118705749512,285.0088806152344,284.95001220703125,301.6478881835937,292.4737243652344,298.5648498535156,297.24432373046875,285.0081481933594,1.0,0.6517259478569031,0.3976998925209045,0.3976998925209045,1.0,1.0,-3.435222625732422,1.0290241241455078,2.406198740005493,0.2545632421970367,0.9832424521446228,0.9832424521446228,0.0,199.3928680419922,177.0,58012.67578125,0.0,3479.962890625,1.0,279.4427795410156,283.08087158203125,295.4555053710937,299.1532592773437,293.1499938964844,293.1499938964844,279.1499938964844,33712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371562600135804,1.0,0.0,0.0,3.812165260314941,3.812190532684326,9.696985898699495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.8916015625,0.0,1703.302734375,1895.4371337890625,0.0,3746.5556640625,0.9402931332588196,1.0,0.0,3.0,1.0,0.0
18193140,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8395707607269287,0.4008454382419586,0.3633870482444763,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.992609679698944,0.6601867079734802,0.625437319278717,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9039819240570068,0.5025190114974976,0.352765679359436,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8626329898834229,0.4368066787719726,0.4161713123321533,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7148133516311646,0.2419176548719406,1.1052597761154177,284.8914489746094,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.2400817871094,284.89312744140625,1.0,0.6462580561637878,0.3967768251895904,0.3967768251895904,1.0,1.0,-3.438241720199585,1.0273668766021729,2.410874843597412,0.2525047063827514,0.8796828389167786,0.8796828389167786,0.0,188.3089904785156,165.0,58720.234375,0.0,3422.056640625,1.0,279.15625,282.94219970703125,295.46551513671875,299.274658203125,293.1499938964844,293.1499938964844,279.45001220703125,38957.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465952515602112,1.0,0.0,0.0,3.7046093940734863,3.704634428024292,9.157525937553146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.4853515625,0.0,1617.240234375,1895.4371337890625,0.0,3832.238037109375,0.9195980429649352,1.0,0.0,3.0,1.0,0.0
18193200,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8395707607269287,0.4008454382419586,0.3633870482444763,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.992609679698944,0.6601867079734802,0.625437319278717,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9039819240570068,0.5025190114974976,0.352765679359436,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8626329898834229,0.4368066787719726,0.4161713123321533,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7148133516311646,0.2419176548719406,1.1052597761154177,284.8914489746094,284.95001220703125,301.6272888183594,292.43701171875,298.5523986816406,297.2400817871094,284.89312744140625,1.0,0.6462580561637878,0.3967768251895904,0.3967768251895904,1.0,1.0,-3.438241720199585,1.0273668766021729,2.410874843597412,0.2525047063827514,0.8796828389167786,0.8796828389167786,0.0,188.3089904785156,165.0,58720.234375,0.0,3422.056640625,1.0,279.15625,282.94219970703125,295.46551513671875,299.274658203125,293.1499938964844,293.1499938964844,279.45001220703125,38957.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465952515602112,1.0,0.0,0.0,3.7046093940734863,3.704634428024292,9.157525937553146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.4853515625,0.0,1617.240234375,1895.4371337890625,0.0,3832.238037109375,0.9195980429649352,1.0,0.0,3.0,1.0,0.0
18193260,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8494666814804077,0.4016929268836975,0.3636259734630584,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6631348133087158,0.6217299103736877,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.917651116847992,0.5053597092628479,0.3543262183666229,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8738898038864136,0.4384456574916839,0.4172402918338775,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.723281741142273,0.242554485797882,1.106223702430725,284.9953918457031,284.95001220703125,301.6070861816406,292.40045166015625,298.5470275878906,297.2472229003906,284.9918518066406,1.0,0.6394166946411133,0.3959037661552429,0.3959037661552429,1.0,1.0,-3.419630527496338,1.0184344053268433,2.401196002960205,0.2478564977645874,0.9703439474105836,0.9703439474105836,0.0,179.71994018554688,153.0,57640.390625,0.0,3346.628173828125,1.0,279.44268798828125,283.07135009765625,295.3813781738281,299.0668640136719,293.1499938964844,293.1499938964844,279.1499938964844,33892.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390955567359924,1.0,0.0,0.0,3.800125122070313,3.800150156021118,9.635829201215529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.01953125,0.0,1690.2735595703125,1895.4371337890625,0.0,3764.2177734375,0.9374983310699464,1.0,0.0,3.0,1.0,0.0
18193320,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8494666814804077,0.4016929268836975,0.3636259734630584,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.6631348133087158,0.6217299103736877,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.917651116847992,0.5053597092628479,0.3543262183666229,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8738898038864136,0.4384456574916839,0.4172402918338775,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.723281741142273,0.242554485797882,1.106223702430725,284.9953918457031,284.95001220703125,301.6070861816406,292.40045166015625,298.5470275878906,297.2472229003906,284.9918518066406,1.0,0.6394166946411133,0.3959037661552429,0.3959037661552429,1.0,1.0,-3.419630527496338,1.0184344053268433,2.401196002960205,0.2478564977645874,0.9703439474105836,0.9703439474105836,0.0,179.71994018554688,153.0,57640.390625,0.0,3346.628173828125,1.0,279.44268798828125,283.07135009765625,295.3813781738281,299.0668640136719,293.1499938964844,293.1499938964844,279.1499938964844,33892.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390955567359924,1.0,0.0,0.0,3.800125122070313,3.800150156021118,9.635829201215529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.01953125,0.0,1690.2735595703125,1895.4371337890625,0.0,3764.2177734375,0.9374983310699464,1.0,0.0,3.0,1.0,0.0
18193380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8627521395683289,0.4014419317245483,0.3633151054382324,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6679399013519287,0.5923750996589661,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9362707734107972,0.5072202682495117,0.3555224537849426,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8888676762580872,0.4392975866794586,0.4178779125213623,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7341383695602417,0.2427997440099716,1.1060744524002075,284.87939453125,284.95001220703125,301.5873107910156,292.3641662597656,298.54351806640625,297.25640869140625,284.880615234375,1.0,0.6317087411880493,0.3950307071208954,0.3950307071208954,1.0,1.0,-3.4047746658325195,1.0107799768447876,2.393994808197021,0.2440960556268692,0.8590986728668213,0.8590986728668213,0.0,169.55328369140625,141.0,57919.99609375,0.0,3235.044921875,1.0,279.1568908691406,282.944580078125,295.3851623535156,299.153564453125,293.1499938964844,293.1499938964844,279.45001220703125,39902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471137523651124,1.0,0.0,0.0,3.652482748031616,3.6525075435638414,8.901631645130692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.1982421875,0.0,1565.15185546875,1895.4371337890625,0.0,3836.923583984375,0.908657968044281,1.0,0.0,3.0,1.0,0.0
18193440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8627521395683289,0.4014419317245483,0.3633151054382324,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.6679399013519287,0.5923750996589661,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9362707734107972,0.5072202682495117,0.3555224537849426,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8888676762580872,0.4392975866794586,0.4178779125213623,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7341383695602417,0.2427997440099716,1.1060744524002075,284.87939453125,284.95001220703125,301.5873107910156,292.3641662597656,298.54351806640625,297.25640869140625,284.880615234375,1.0,0.6317087411880493,0.3950307071208954,0.3950307071208954,1.0,1.0,-3.4047746658325195,1.0107799768447876,2.393994808197021,0.2440960556268692,0.8590986728668213,0.8590986728668213,0.0,169.55328369140625,141.0,57919.99609375,0.0,3235.044921875,1.0,279.1568908691406,282.944580078125,295.3851623535156,299.153564453125,293.1499938964844,293.1499938964844,279.45001220703125,39902.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471137523651124,1.0,0.0,0.0,3.652482748031616,3.6525075435638414,8.901631645130692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.1982421875,0.0,1565.15185546875,1895.4371337890625,0.0,3836.923583984375,0.908657968044281,1.0,0.0,3.0,1.0,0.0
18193500,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8689966201782227,0.4017300009727478,0.3631602823734283,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.6717851758003235,0.5794470906257629,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.944818913936615,0.5085689425468445,0.3561426699161529,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8958438634872437,0.439990371465683,0.4181753098964691,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7391494512557983,0.2430618405342102,1.1059426069259644,284.99432373046875,284.95001220703125,301.5776062011719,292.3461303710937,298.5475769042969,297.2696838378906,284.9952697753906,1.0,0.6271892786026001,0.3945941925048828,0.3945941925048828,1.0,1.0,-3.389984369277954,1.004446506500244,2.385538101196289,0.241122305393219,0.931949496269226,0.931949496269226,0.0,164.84530639648438,141.0,56807.15234375,0.0,3174.237548828125,1.0,279.4013671875,283.0864562988281,295.3090515136719,298.9044189453125,293.1499938964844,293.1499938964844,279.45001220703125,35252.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402737617492676,1.0,0.0,0.0,3.678279638290405,3.6783039569854736,9.0278183506598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.81884765625,0.0,1559.2218017578125,1895.4371337890625,0.0,3774.93359375,0.9127305150032043,1.0,0.0,3.0,1.0,0.0
18193560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.876617968082428,0.4021757543087005,0.3633776605129242,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6764311194419861,0.5649688839912415,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9545643925666808,0.5100653767585754,0.3570406436920166,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9041097164154052,0.4408148825168609,0.4187559783458709,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7451891303062439,0.2434383481740951,1.1066547632217407,284.9810485839844,284.95001220703125,301.5679931640625,292.3281555175781,298.5561218261719,297.2882080078125,284.9795227050781,1.0,0.6224923133850098,0.3944067060947418,0.3944067060947418,1.0,1.0,-3.3754682540893555,0.9988803267478944,2.3765878677368164,0.2388658374547958,0.9361995458602904,0.9361995458602904,0.0,159.7734375,159.0,56602.2734375,0.0,3112.43359375,1.0,279.4431457519531,283.0782775878906,295.2962646484375,298.9149780273437,293.1499938964844,293.1499938964844,279.1499938964844,34549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937098503112793,1.0,0.0,0.0,3.722954273223877,3.722978591918945,9.248444143850064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.40234375,0.0,1604.7867431640625,1895.4371337890625,0.0,3746.029541015625,0.9204205870628356,1.0,0.0,3.0,1.0,0.0
18193620,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8785051107406616,0.4020713269710541,0.3634538948535919,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.684204638004303,0.5615174770355225,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9581393599510192,0.5121559500694275,0.3585974276065826,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9068515300750732,0.4417615234851837,0.4197632670402527,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7470896244049072,0.243876501917839,1.1087713241577148,284.9006652832031,284.95001220703125,301.5492248535156,292.29254150390625,298.5662841796875,297.3125,284.9021911621094,1.0,0.6229912042617798,0.3940317034721374,0.3940317034721374,1.0,1.0,-3.376986265182495,0.9983499646186828,2.378636360168457,0.2374958246946334,0.8493287563323975,0.8493287563323975,0.0,158.7718505859375,177.0,57053.39453125,0.0,3110.09619140625,1.0,279.1579895019531,282.9820251464844,295.3063049316406,299.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,39449.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435653686523438,1.0,0.0,0.0,3.564215660095215,3.564239501953125,8.476591801809263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.45361328125,0.0,1465.0101318359375,1895.4371337890625,0.0,3804.8134765625,0.8892388939857483,1.0,0.0,3.0,1.0,0.0
18193680,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8785051107406616,0.4020713269710541,0.3634538948535919,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.684204638004303,0.5615174770355225,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9581393599510192,0.5121559500694275,0.3585974276065826,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9068515300750732,0.4417615234851837,0.4197632670402527,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7470896244049072,0.243876501917839,1.1087713241577148,284.9006652832031,284.95001220703125,301.5492248535156,292.29254150390625,298.5662841796875,297.3125,284.9021911621094,1.0,0.6229912042617798,0.3940317034721374,0.3940317034721374,1.0,1.0,-3.376986265182495,0.9983499646186828,2.378636360168457,0.2374958246946334,0.8493287563323975,0.8493287563323975,0.0,158.7718505859375,177.0,57053.39453125,0.0,3110.09619140625,1.0,279.1579895019531,282.9820251464844,295.3063049316406,299.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,39449.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435653686523438,1.0,0.0,0.0,3.564215660095215,3.564239501953125,8.476591801809263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.45361328125,0.0,1465.0101318359375,1895.4371337890625,0.0,3804.8134765625,0.8892388939857483,1.0,0.0,3.0,1.0,0.0
18193740,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.872269332408905,0.4030094444751739,0.3641949594020843,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.689349353313446,0.5746337175369263,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9522354006767272,0.5153124332427979,0.3607096374034881,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9007330536842346,0.4434686005115509,0.4213221073150635,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7425259947776794,0.2447536736726761,1.112864375114441,285.0186767578125,284.95001220703125,301.531005859375,292.2572937011719,298.5707702636719,297.3264465332031,285.0185546875,1.0,0.629562497138977,0.3936567008495331,0.3936567008495331,1.0,1.0,-3.402963638305664,1.0061674118041992,2.396796226501465,0.239320769906044,0.9557313919067384,0.9557313919067384,0.0,163.90101623535156,195.0,56686.75390625,0.0,3198.18505859375,1.0,279.4417724609375,283.11492919921875,295.2354431152344,298.8367614746094,293.1499938964844,293.1499938964844,279.1499938964844,33114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354323744773864,1.0,0.0,0.0,3.689044237136841,3.689068078994751,9.080735026145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8583984375,0.0,1555.2196044921875,1895.4371337890625,0.0,3730.83203125,0.9122441411018372,1.0,0.0,3.0,1.0,0.0
18193800,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.872269332408905,0.4030094444751739,0.3641949594020843,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.689349353313446,0.5746337175369263,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9522354006767272,0.5153124332427979,0.3607096374034881,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9007330536842346,0.4434686005115509,0.4213221073150635,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7425259947776794,0.2447536736726761,1.112864375114441,285.0186767578125,284.95001220703125,301.531005859375,292.2572937011719,298.5707702636719,297.3264465332031,285.0185546875,1.0,0.629562497138977,0.3936567008495331,0.3936567008495331,1.0,1.0,-3.402963638305664,1.0061674118041992,2.396796226501465,0.239320769906044,0.9557313919067384,0.9557313919067384,0.0,163.90101623535156,195.0,56686.75390625,0.0,3198.18505859375,1.0,279.4417724609375,283.11492919921875,295.2354431152344,298.8367614746094,293.1499938964844,293.1499938964844,279.1499938964844,33114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354323744773864,1.0,0.0,0.0,3.689044237136841,3.689068078994751,9.080735026145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8583984375,0.0,1555.2196044921875,1895.4371337890625,0.0,3730.83203125,0.9122441411018372,1.0,0.0,3.0,1.0,0.0
18193860,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8601858615875244,0.4028110802173614,0.3646126091480255,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.6898771524429321,0.599873960018158,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9388522505760192,0.5174199342727661,0.3626075088977813,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8885357975959778,0.444356769323349,0.4227070808410644,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7334622740745544,0.2451103329658508,1.1167384386062622,284.9183959960937,284.95001220703125,301.5133972167969,292.2225341796875,298.5536499023437,297.3106384277344,284.92022705078125,1.0,0.6401782035827637,0.3928346931934356,0.3928346931934356,1.0,1.0,-3.4424214363098145,1.0172783136367798,2.425143003463745,0.2416251003742218,0.8770346641540527,0.8770346641540527,0.0,173.60092163085938,198.0,57950.44921875,0.0,3345.582763671875,1.0,279.15704345703125,282.9824523925781,295.25946044921875,299.0043029785156,293.1499938964844,293.1499938964844,279.45001220703125,37713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466022849082948,1.0,0.0,0.0,3.6192357540130615,3.619259595870972,8.740313433008851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.37841796875,0.0,1511.9195556640625,1895.4371337890625,0.0,3832.3017578125,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
18193920,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8601858615875244,0.4028110802173614,0.3646126091480255,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.6898771524429321,0.599873960018158,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9388522505760192,0.5174199342727661,0.3626075088977813,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8885357975959778,0.444356769323349,0.4227070808410644,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7334622740745544,0.2451103329658508,1.1167384386062622,284.9183959960937,284.95001220703125,301.5133972167969,292.2225341796875,298.5536499023437,297.3106384277344,284.92022705078125,1.0,0.6401782035827637,0.3928346931934356,0.3928346931934356,1.0,1.0,-3.4424214363098145,1.0172783136367798,2.425143003463745,0.2416251003742218,0.8770346641540527,0.8770346641540527,0.0,173.60092163085938,198.0,57950.44921875,0.0,3345.582763671875,1.0,279.15704345703125,282.9824523925781,295.25946044921875,299.0043029785156,293.1499938964844,293.1499938964844,279.45001220703125,37713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466022849082948,1.0,0.0,0.0,3.6192357540130615,3.619259595870972,8.740313433008851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.37841796875,0.0,1511.9195556640625,1895.4371337890625,0.0,3832.3017578125,0.8998906016349792,1.0,0.0,3.0,1.0,0.0
18193980,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8517804741859436,0.4034546017646789,0.3651769757270813,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.6888540387153625,0.6191442012786865,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9294528365135192,0.5203835368156433,0.3646567761898041,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8799949884414673,0.4457992911338806,0.4241218864917755,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7269794940948486,0.2456465661525726,1.119892716407776,285.03033447265625,284.95001220703125,301.4964294433594,292.1883239746094,298.5347595214844,297.2926940917969,285.0295715332031,1.0,0.648171603679657,0.3920127153396606,0.3920127153396606,1.0,1.0,-3.474255084991455,1.0256692171096802,2.4485859870910645,0.243207037448883,0.9898183345794678,0.9898183345794678,0.0,181.34527587890625,201.0,57667.859375,0.0,3466.30908203125,1.0,279.4422607421875,283.10772705078125,295.1835021972656,298.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,32586.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420720338821412,1.0,0.0,0.0,3.761793375015259,3.761817693710327,9.442416057936498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.517578125,0.0,1634.8126220703125,1895.4371337890625,0.0,3791.268798828125,0.92819482088089,1.0,0.0,3.0,1.0,0.0
18194040,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8517804741859436,0.4034546017646789,0.3651769757270813,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.6888540387153625,0.6191442012786865,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9294528365135192,0.5203835368156433,0.3646567761898041,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8799949884414673,0.4457992911338806,0.4241218864917755,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7269794940948486,0.2456465661525726,1.119892716407776,285.03033447265625,284.95001220703125,301.4964294433594,292.1883239746094,298.5347595214844,297.2926940917969,285.0295715332031,1.0,0.648171603679657,0.3920127153396606,0.3920127153396606,1.0,1.0,-3.474255084991455,1.0256692171096802,2.4485859870910645,0.243207037448883,0.9898183345794678,0.9898183345794678,0.0,181.34527587890625,201.0,57667.859375,0.0,3466.30908203125,1.0,279.4422607421875,283.10772705078125,295.1835021972656,298.8475952148437,293.1499938964844,293.1499938964844,279.1499938964844,32586.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420720338821412,1.0,0.0,0.0,3.761793375015259,3.761817693710327,9.442416057936498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.517578125,0.0,1634.8126220703125,1895.4371337890625,0.0,3791.268798828125,0.92819482088089,1.0,0.0,3.0,1.0,0.0
18194100,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8485057950019836,0.4033112525939941,0.365424245595932,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.6877936720848083,0.6270143389701843,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9258713722229004,0.5214120745658875,0.3656515479087829,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8767050504684448,0.4461849331855774,0.4248021841049194,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7244260311126709,0.2457179576158523,1.1213059425354004,284.8958435058594,284.95001220703125,301.4882202148437,292.1714172363281,298.5225830078125,297.280029296875,284.8924255371094,1.0,0.6515930891036987,0.3916017115116119,0.3916017115116119,1.0,1.0,-3.4877405166625977,1.0290207862854004,2.4587197303771973,0.2436726838350296,0.9052786231040956,0.9052786231040956,0.0,184.5915985107422,201.0,58851.3046875,0.0,3517.870361328125,1.0,279.19482421875,282.9426574707031,295.22314453125,299.064208984375,293.1499938964844,293.1499938964844,279.1499938964844,35910.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502723813056946,1.0,0.0,0.0,3.762360095977783,3.762385129928589,9.44526163948467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.470703125,0.0,1661.1168212890625,1895.4371337890625,0.0,3865.41552734375,0.928681254386902,1.0,0.0,3.0,1.0,0.0
18194160,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8449665307998657,0.4029166102409363,0.3652147352695465,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6863710880279541,0.6349024772644043,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9220263361930848,0.5222209692001343,0.3663121163845062,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.873222827911377,0.4463532567024231,0.4251140058040619,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.721674382686615,0.2456328570842743,1.121631741523743,284.90338134765625,284.95001220703125,301.4801940917969,292.1546630859375,298.5079345703125,297.2652893066406,284.90484619140625,1.0,0.6546133160591125,0.3908849060535431,0.3908849060535431,1.0,1.0,-3.4985427856445312,1.0306024551391602,2.467940330505371,0.2429499924182891,0.8919540047645569,0.8919540047645569,0.0,187.7552947998047,204.0,58820.8046875,0.0,3562.814697265625,1.0,279.15679931640625,282.95172119140625,295.197509765625,299.003173828125,293.1499938964844,293.1499938964844,279.45001220703125,37706.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544106721878052,1.0,0.0,0.0,3.702935218811035,3.7029600143432617,9.14925067263539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.54833984375,0.0,1605.819580078125,1895.4371337890625,0.0,3902.60888671875,0.918339192867279,1.0,0.0,3.0,1.0,0.0
18194220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8399366140365601,0.4033684432506561,0.3654820322990417,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6847118139266968,0.6468629837036133,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9168810844421388,0.5250680446624756,0.3681809902191162,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8682372570037842,0.4475756287574768,0.4261996150016784,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7175417542457581,0.2459613680839538,1.1232458353042605,285.0208740234375,284.95001220703125,301.4646911621094,292.1216735839844,298.48974609375,297.2517395019531,285.0201110839844,1.0,0.6599246859550476,0.3894512951374054,0.3894512951374054,1.0,1.0,-3.5187463760375977,1.0331379175186155,2.4856085777282715,0.2410894483327865,1.0,1.0,0.0,192.9994201660156,207.0,58260.95703125,0.0,3643.5380859375,1.0,279.4427490234375,283.0884704589844,295.1141357421875,298.819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33106.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492310285568236,1.0,0.0,0.0,3.820844173431397,3.820869445800781,9.741188478074037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.716796875,0.0,1709.0135498046875,1895.4371337890625,0.0,3856.03173828125,0.9418275356292723,1.0,0.0,3.0,1.0,0.0
18194280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8399366140365601,0.4033684432506561,0.3654820322990417,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6847118139266968,0.6468629837036133,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9168810844421388,0.5250680446624756,0.3681809902191162,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8682372570037842,0.4475756287574768,0.4261996150016784,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7175417542457581,0.2459613680839538,1.1232458353042605,285.0208740234375,284.95001220703125,301.4646911621094,292.1216735839844,298.48974609375,297.2517395019531,285.0201110839844,1.0,0.6599246859550476,0.3894512951374054,0.3894512951374054,1.0,1.0,-3.5187463760375977,1.0331379175186155,2.4856085777282715,0.2410894483327865,1.0,1.0,0.0,192.9994201660156,207.0,58260.95703125,0.0,3643.5380859375,1.0,279.4427490234375,283.0884704589844,295.1141357421875,298.819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33106.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492310285568236,1.0,0.0,0.0,3.820844173431397,3.820869445800781,9.741188478074037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.716796875,0.0,1709.0135498046875,1895.4371337890625,0.0,3856.03173828125,0.9418275356292723,1.0,0.0,3.0,1.0,0.0
18194340,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8329939246177673,0.4026792347431183,0.3654194176197052,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9935886263847352,0.6828488111495972,0.6474233269691467,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.909348487854004,0.5268317461013794,0.3698123097419739,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8612399101257324,0.4479455351829529,0.4270559847354889,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7116361260414124,0.245818942785263,1.1245251893997192,284.890869140625,284.95001220703125,301.45001220703125,292.08935546875,298.4686584472656,297.2349853515625,284.8919372558594,1.0,0.6637226939201355,0.3880176842212677,0.3880176842212677,1.0,1.0,-3.52382755279541,1.0305263996124268,2.4933011531829834,0.2376950532197952,0.8921990394592285,0.8921990394592285,0.0,199.32028198242188,210.0,59136.8359375,0.0,3694.153076171875,1.0,279.1571044921875,282.93414306640625,295.12506103515625,298.95465087890625,293.1499938964844,293.1499938964844,279.45001220703125,38305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602102041244508,1.0,0.0,0.0,3.740560293197632,3.7405855655670166,9.336123980574484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.04052734375,0.0,1653.94970703125,1895.4371337890625,0.0,3954.459228515625,0.9271854162216188,1.0,0.0,3.0,1.0,0.0
18194400,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8329939246177673,0.4026792347431183,0.3654194176197052,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9935886263847352,0.6828488111495972,0.6474233269691467,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.909348487854004,0.5268317461013794,0.3698123097419739,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8612399101257324,0.4479455351829529,0.4270559847354889,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7116361260414124,0.245818942785263,1.1245251893997192,284.890869140625,284.95001220703125,301.45001220703125,292.08935546875,298.4686584472656,297.2349853515625,284.8919372558594,1.0,0.6637226939201355,0.3880176842212677,0.3880176842212677,1.0,1.0,-3.52382755279541,1.0305263996124268,2.4933011531829834,0.2376950532197952,0.8921990394592285,0.8921990394592285,0.0,199.32028198242188,210.0,59136.8359375,0.0,3694.153076171875,1.0,279.1571044921875,282.93414306640625,295.12506103515625,298.95465087890625,293.1499938964844,293.1499938964844,279.45001220703125,38305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602102041244508,1.0,0.0,0.0,3.740560293197632,3.7405855655670166,9.336123980574484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.04052734375,0.0,1653.94970703125,1895.4371337890625,0.0,3954.459228515625,0.9271854162216188,1.0,0.0,3.0,1.0,0.0
18194460,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8286132216453552,0.403023898601532,0.3655788600444793,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9890990257263184,0.6833587884902954,0.647499144077301,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9052807092666626,0.5296714901924133,0.3716619908809662,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8569491505622864,0.4490339457988739,0.4279983341693878,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7076543569564819,0.2460943311452865,1.1257846355438232,285.0087890625,284.95001220703125,301.4385986328125,292.0585327148437,298.4615478515625,297.234619140625,285.0080871582031,1.0,0.6666612029075623,0.3869907855987549,0.3869907855987549,1.0,1.0,-3.529047727584839,1.0291508436203003,2.499897003173828,0.2350895851850509,0.9924878478050232,0.9924878478050232,0.0,203.7420196533203,213.0,58297.9609375,0.0,3733.682861328125,1.0,279.44293212890625,283.0766906738281,295.0423889160156,298.751953125,293.1499938964844,293.1499938964844,279.1499938964844,33676.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532893300056458,1.0,0.0,0.0,3.835504055023194,3.835529565811157,9.816081956159906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.76953125,0.0,1731.245361328125,1895.4371337890625,0.0,3892.54638671875,0.9455267190933228,1.0,0.0,3.0,1.0,0.0
18194520,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8286132216453552,0.403023898601532,0.3655788600444793,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9890990257263184,0.6833587884902954,0.647499144077301,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9052807092666626,0.5296714901924133,0.3716619908809662,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8569491505622864,0.4490339457988739,0.4279983341693878,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7076543569564819,0.2460943311452865,1.1257846355438232,285.0087890625,284.95001220703125,301.4385986328125,292.0585327148437,298.4615478515625,297.234619140625,285.0080871582031,1.0,0.6666612029075623,0.3869907855987549,0.3869907855987549,1.0,1.0,-3.529047727584839,1.0291508436203003,2.499897003173828,0.2350895851850509,0.9924878478050232,0.9924878478050232,0.0,203.7420196533203,213.0,58297.9609375,0.0,3733.682861328125,1.0,279.44293212890625,283.0766906738281,295.0423889160156,298.751953125,293.1499938964844,293.1499938964844,279.1499938964844,33676.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532893300056458,1.0,0.0,0.0,3.835504055023194,3.835529565811157,9.816081956159906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.76953125,0.0,1731.245361328125,1895.4371337890625,0.0,3892.54638671875,0.9455267190933228,1.0,0.0,3.0,1.0,0.0
