time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8244859576225281,0.4023399949073791,0.3654111623764038,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9849411845207214,0.683128833770752,0.6477287411689758,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.901742160320282,0.5315313339233398,0.3732788264751434,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8530632257461548,0.4493663609027862,0.428711473941803,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7039933204650879,0.2460010200738906,1.126766324043274,284.8888244628906,284.95001220703125,301.4327697753906,292.0298767089844,298.4504699707031,297.2264099121094,284.89044189453125,1.0,0.6692302227020264,0.3859638571739197,0.3859638571739197,1.0,1.0,-3.533116102218628,1.0274029970169067,2.5057132244110107,0.2326285392045974,0.8866084814071655,0.8866084814071655,0.0,207.82373046875,216.0,59072.2421875,0.0,3768.45068359375,1.0,279.15606689453125,282.9339904785156,295.05865478515625,298.8820495605469,293.1499938964844,293.1499938964844,279.45001220703125,38841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627209901809692,1.0,0.0,0.0,3.734659433364868,3.734684944152832,9.306691026722548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.6064453125,0.0,1651.1619873046875,1895.4371337890625,0.0,3976.803955078125,0.9261638522148132,1.0,0.0,3.0,1.0,0.0
18194640,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8244859576225281,0.4023399949073791,0.3654111623764038,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9849411845207214,0.683128833770752,0.6477287411689758,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.901742160320282,0.5315313339233398,0.3732788264751434,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8530632257461548,0.4493663609027862,0.428711473941803,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7039933204650879,0.2460010200738906,1.126766324043274,284.8888244628906,284.95001220703125,301.4327697753906,292.0298767089844,298.4504699707031,297.2264099121094,284.89044189453125,1.0,0.6692302227020264,0.3859638571739197,0.3859638571739197,1.0,1.0,-3.533116102218628,1.0274029970169067,2.5057132244110107,0.2326285392045974,0.8866084814071655,0.8866084814071655,0.0,207.82373046875,216.0,59072.2421875,0.0,3768.45068359375,1.0,279.15606689453125,282.9339904785156,295.05865478515625,298.8820495605469,293.1499938964844,293.1499938964844,279.45001220703125,38841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627209901809692,1.0,0.0,0.0,3.734659433364868,3.734684944152832,9.306691026722548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.6064453125,0.0,1651.1619873046875,1895.4371337890625,0.0,3976.803955078125,0.9261638522148132,1.0,0.0,3.0,1.0,0.0
18194700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8226315379142761,0.4024277329444885,0.3652815818786621,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9830560684204102,0.6835240125656128,0.6478368639945984,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9002701044082642,0.5329158902168274,0.3740716874599457,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8513481020927429,0.4498176574707031,0.4289946556091308,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7023359537124634,0.2461065798997879,1.1269934177398682,285.0123291015625,284.95001220703125,301.4317932128906,292.0163269042969,298.4486999511719,297.2267761230469,285.01434326171875,1.0,0.6703630685806274,0.3854504227638244,0.3854504227638244,1.0,1.0,-3.5346505641937256,1.026365876197815,2.508284568786621,0.2311968505382537,0.9696809649467468,0.9696809649467468,0.0,209.64010620117188,216.0,58159.78125,0.0,3783.27001953125,1.0,279.4034118652344,283.0814514160156,294.98876953125,298.6523742675781,293.1499938964844,293.1499938964844,279.45001220703125,34603.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569219946861268,1.0,0.0,0.0,3.771525621414185,3.771550416946411,9.491337209510676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.865234375,0.0,1661.8231201171875,1895.4371337890625,0.0,3925.101318359375,0.9330494403839112,1.0,0.0,3.0,1.0,0.0
18194760,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8216926455497742,0.4027059078216553,0.365540087223053,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9820736646652222,0.6841764450073242,0.6484320759773254,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8998270630836487,0.5344954133033752,0.3751711249351501,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8505256175994873,0.4504404962062835,0.4295840561389923,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7014886736869812,0.2463392317295074,1.1280690431594849,285.0105895996094,284.95001220703125,301.4320983886719,292.00323486328125,298.4493713378906,297.2295227050781,285.0096435546875,1.0,0.6716115474700928,0.3850220441818237,0.3850220441818237,1.0,1.0,-3.538999557495117,1.0265047550201416,2.512494802474976,0.2303539812564849,0.9898021817207336,0.9898021817207336,0.0,210.9642333984375,219.0,58249.25,0.0,3802.186279296875,1.0,279.44390869140625,283.0792236328125,294.9821472167969,298.6858215332031,293.1499938964844,293.1499938964844,279.1499938964844,33676.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95490300655365,1.0,0.0,0.0,3.831119298934937,3.831144809722901,9.79365154307743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2607421875,0.0,1725.915283203125,1895.4371337890625,0.0,3907.02294921875,0.944340705871582,1.0,0.0,3.0,1.0,0.0
18194820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8183526992797852,0.4020033478736877,0.3653454184532165,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9786422848701476,0.6841035485267639,0.6488535404205322,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8973516821861267,0.5364516377449036,0.3768408596515655,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8475447297096252,0.4507273733615875,0.4302428066730499,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6986272931098938,0.2462742179632187,1.1291085481643677,284.8916320800781,284.95001220703125,301.4362487792969,291.9784545898437,298.44287109375,297.22283935546875,284.89324951171875,1.0,0.6739015579223633,0.3841652870178222,0.3841652870178222,1.0,1.0,-3.543334484100342,1.025339961051941,2.5179946422576904,0.2284255474805832,0.886246383190155,0.886246383190155,0.0,214.43536376953125,222.0,59041.9453125,0.0,3834.09814453125,1.0,279.1561279296875,282.9371643066406,295.005859375,298.82476806640625,293.1499938964844,293.1499938964844,279.45001220703125,38794.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641317129135132,1.0,0.0,0.0,3.7298078536987305,3.7298331260681152,9.282526320930628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.88427734375,0.0,1645.154052734375,1895.4371337890625,0.0,3989.32958984375,0.92506742477417,1.0,0.0,3.0,1.0,0.0
18194880,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8183526992797852,0.4020033478736877,0.3653454184532165,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9786422848701476,0.6841035485267639,0.6488535404205322,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8973516821861267,0.5364516377449036,0.3768408596515655,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8475447297096252,0.4507273733615875,0.4302428066730499,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6986272931098938,0.2462742179632187,1.1291085481643677,284.8916320800781,284.95001220703125,301.4362487792969,291.9784545898437,298.44287109375,297.22283935546875,284.89324951171875,1.0,0.6739015579223633,0.3841652870178222,0.3841652870178222,1.0,1.0,-3.543334484100342,1.025339961051941,2.5179946422576904,0.2284255474805832,0.886246383190155,0.886246383190155,0.0,214.43536376953125,222.0,59041.9453125,0.0,3834.09814453125,1.0,279.1561279296875,282.9371643066406,295.005859375,298.82476806640625,293.1499938964844,293.1499938964844,279.45001220703125,38794.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641317129135132,1.0,0.0,0.0,3.7298078536987305,3.7298331260681152,9.282526320930628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.88427734375,0.0,1645.154052734375,1895.4371337890625,0.0,3989.32958984375,0.92506742477417,1.0,0.0,3.0,1.0,0.0
18194940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.815914511680603,0.4023022055625915,0.3654220700263977,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9761195182800292,0.6852042078971863,0.6496185064315796,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8960108160972595,0.5395922064781189,0.3788384199142456,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8454359173774719,0.4517130851745605,0.4310356080532074,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.696524977684021,0.246616318821907,1.1304097175598145,285.0119934082031,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2270812988281,285.0113525390625,1.0,0.6761332154273987,0.3833085596561432,0.3833085596561432,1.0,1.0,-3.549258232116699,1.024708271026611,2.524549961090088,0.2264127731323242,0.9900044202804564,0.9900044202804564,0.0,217.2842559814453,225.0,58239.48828125,0.0,3866.362060546875,1.0,279.4428405761719,283.08074951171875,294.934814453125,298.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,33670.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562963247299194,1.0,0.0,0.0,3.827252388000488,3.827277898788452,9.773891633813037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.33203125,0.0,1721.17919921875,1895.4371337890625,0.0,3919.5029296875,0.9436931610107422,1.0,0.0,3.0,1.0,0.0
18195000,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.815914511680603,0.4023022055625915,0.3654220700263977,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9761195182800292,0.6852042078971863,0.6496185064315796,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8960108160972595,0.5395922064781189,0.3788384199142456,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8454359173774719,0.4517130851745605,0.4310356080532074,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.696524977684021,0.246616318821907,1.1304097175598145,285.0119934082031,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2270812988281,285.0113525390625,1.0,0.6761332154273987,0.3833085596561432,0.3833085596561432,1.0,1.0,-3.549258232116699,1.024708271026611,2.524549961090088,0.2264127731323242,0.9900044202804564,0.9900044202804564,0.0,217.2842559814453,225.0,58239.48828125,0.0,3866.362060546875,1.0,279.4428405761719,283.08074951171875,294.934814453125,298.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,33670.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562963247299194,1.0,0.0,0.0,3.827252388000488,3.827277898788452,9.773891633813037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.33203125,0.0,1721.17919921875,1895.4371337890625,0.0,3919.5029296875,0.9436931610107422,1.0,0.0,3.0,1.0,0.0
18195060,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8127090334892273,0.4015149772167206,0.3651409447193146,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.972805678844452,0.6851370334625244,0.6500446200370789,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8939194679260254,0.5417234897613525,0.3806265592575073,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8426855206489563,0.4518776535987854,0.4315774142742157,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6938908696174622,0.2465409338474273,1.131380915641785,284.8924255371094,284.95001220703125,301.4575500488281,291.9339599609375,298.4420166015625,297.2213439941406,284.8939819335937,1.0,0.678329586982727,0.3824037313461303,0.3824037313461303,1.0,1.0,-3.553414821624756,1.0233241319656372,2.530090808868408,0.2243039608001709,0.8869094252586365,0.8869094252586365,0.0,220.6335906982422,228.0,59047.37890625,0.0,3897.244873046875,1.0,279.1560974121094,282.9373474121094,294.9613647460937,298.7789611816406,293.1499938964844,293.1499938964844,279.45001220703125,38731.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965489149093628,1.0,0.0,0.0,3.730024099349976,3.73004937171936,9.283602935283852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.775390625,0.0,1644.921875,1895.4371337890625,0.0,4001.36279296875,0.9250682592391968,1.0,0.0,3.0,1.0,0.0
18195120,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8127090334892273,0.4015149772167206,0.3651409447193146,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.972805678844452,0.6851370334625244,0.6500446200370789,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8939194679260254,0.5417234897613525,0.3806265592575073,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8426855206489563,0.4518776535987854,0.4315774142742157,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6938908696174622,0.2465409338474273,1.131380915641785,284.8924255371094,284.95001220703125,301.4575500488281,291.9339599609375,298.4420166015625,297.2213439941406,284.8939819335937,1.0,0.678329586982727,0.3824037313461303,0.3824037313461303,1.0,1.0,-3.553414821624756,1.0233241319656372,2.530090808868408,0.2243039608001709,0.8869094252586365,0.8869094252586365,0.0,220.6335906982422,228.0,59047.37890625,0.0,3897.244873046875,1.0,279.1560974121094,282.9373474121094,294.9613647460937,298.7789611816406,293.1499938964844,293.1499938964844,279.45001220703125,38731.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965489149093628,1.0,0.0,0.0,3.730024099349976,3.73004937171936,9.283602935283852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.775390625,0.0,1644.921875,1895.4371337890625,0.0,4001.36279296875,0.9250682592391968,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8103111386299133,0.4017462730407715,0.3651518225669861,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.970313310623169,0.6861776113510132,0.6507668495178223,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8927939534187317,0.544952929019928,0.3826992809772491,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8406829237937927,0.4527510404586792,0.4322568774223327,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6919140219688416,0.2468682527542114,1.1326123476028442,285.012451171875,284.95001220703125,301.4739685058594,291.9139709472656,298.44696044921875,297.2258605957031,285.0118103027344,1.0,0.6804918050765991,0.3814989030361175,0.3814989030361175,1.0,1.0,-3.559078454971313,1.022438645362854,2.53663969039917,0.2220954149961471,0.9908060431480408,0.9908060431480408,0.0,223.43084716796875,231.0,58247.9609375,0.0,3928.717529296875,1.0,279.44287109375,283.0804748535156,294.8931884765625,298.5931701660156,293.1499938964844,293.1499938964844,279.1499938964844,33648.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576232433319092,1.0,0.0,0.0,3.8281307220458975,3.8281562328338623,9.778377716429532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.119140625,0.0,1722.072021484375,1895.4371337890625,0.0,3931.37109375,0.9438765048980712,1.0,0.0,3.0,1.0,0.0
18195240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8103111386299133,0.4017462730407715,0.3651518225669861,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.970313310623169,0.6861776113510132,0.6507668495178223,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8927939534187317,0.544952929019928,0.3826992809772491,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8406829237937927,0.4527510404586792,0.4322568774223327,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6919140219688416,0.2468682527542114,1.1326123476028442,285.012451171875,284.95001220703125,301.4739685058594,291.9139709472656,298.44696044921875,297.2258605957031,285.0118103027344,1.0,0.6804918050765991,0.3814989030361175,0.3814989030361175,1.0,1.0,-3.559078454971313,1.022438645362854,2.53663969039917,0.2220954149961471,0.9908060431480408,0.9908060431480408,0.0,223.43084716796875,231.0,58247.9609375,0.0,3928.717529296875,1.0,279.44287109375,283.0804748535156,294.8931884765625,298.5931701660156,293.1499938964844,293.1499938964844,279.1499938964844,33648.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576232433319092,1.0,0.0,0.0,3.8281307220458975,3.8281562328338623,9.778377716429532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.119140625,0.0,1722.072021484375,1895.4371337890625,0.0,3931.37109375,0.9438765048980712,1.0,0.0,3.0,1.0,0.0
18195300,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8091340065002441,0.4014344811439514,0.3651912212371826,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9690916538238524,0.6862383484840393,0.6511901021003723,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922655582427979,0.5461410284042358,0.3837686777114868,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8397294878959656,0.4528917968273163,0.4326522648334503,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6909951567649841,0.2468897700309753,1.133501648902893,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4469909667969,297.2242431640625,284.8775939941406,1.0,0.6816391348838806,0.3810464739799499,0.3810464739799499,1.0,1.0,-3.562474250793457,1.0221707820892334,2.540303468704224,0.2211866676807403,0.9022297263145448,0.9022297263145448,0.0,224.8724365234375,231.0,59272.1796875,0.0,3946.183349609375,1.0,279.1936340332031,282.920654296875,294.9399108886719,298.8049621582031,293.1499938964844,293.1499938964844,279.1499938964844,37008.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641767144203186,1.0,0.0,0.0,3.8091328144073486,3.809158563613892,9.68156314229418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.57421875,0.0,1725.400390625,1895.4371337890625,0.0,3989.728759765625,0.9398640990257264,1.0,0.0,3.0,1.0,0.0
18195360,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8070971965789795,0.4009050726890564,0.3648184239864349,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9669674634933472,0.6860191226005554,0.6511111259460449,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8908693790435791,0.5471283793449402,0.3845217823982239,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8380424976348877,0.4528230130672455,0.4327069222927093,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6893903017044067,0.2467736154794693,1.133500099182129,284.8926696777344,284.95001220703125,301.4937744140625,291.895263671875,298.44549560546875,297.22027587890625,284.89422607421875,1.0,0.6826256513595581,0.3806101083755493,0.3806101083755493,1.0,1.0,-3.562904357910156,1.0209678411483765,2.5419363975524902,0.2199721038341522,0.8877861499786377,0.8877861499786377,0.0,226.7615203857422,234.0,59065.0859375,0.0,3958.7880859375,1.0,279.1564636230469,282.93670654296875,294.9223937988281,298.7398681640625,293.1499938964844,293.1499938964844,279.45001220703125,38665.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667593240737916,1.0,0.0,0.0,3.732182025909424,3.7322072982788086,9.294348046751112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.36279296875,0.0,1646.9322509765625,1895.4371337890625,0.0,4012.605224609375,0.9255731701850892,1.0,0.0,3.0,1.0,0.0
18195420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.804668128490448,0.4010827839374542,0.3647832870483398,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9644385576248168,0.6869576573371887,0.6517415642738342,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8898595571517944,0.5504018068313599,0.3866253793239593,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8361091613769531,0.4536156356334686,0.4333094358444214,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6874868869781494,0.2470795810222625,1.134639859199524,285.01251220703125,284.95001220703125,301.5166015625,291.8777770996094,298.4523620605469,297.2248229980469,285.0118713378906,1.0,0.6847304105758667,0.379737377166748,0.379737377166748,1.0,1.0,-3.568236351013184,1.0200512409210205,2.548185110092163,0.2178042829036712,0.9916010499000548,0.9916010499000548,0.0,229.54946899414065,237.0,58263.3359375,0.0,3989.520263671875,1.0,279.44287109375,283.0795593261719,294.8567810058594,298.5566711425781,293.1499938964844,293.1499938964844,279.1499938964844,33646.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588664174079896,1.0,0.0,0.0,3.83015513420105,3.8301804065704346,9.78872208179382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0986328125,0.0,1724.5120849609375,1895.4371337890625,0.0,3942.474609375,0.9443314075469972,1.0,0.0,3.0,1.0,0.0
18195480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.804668128490448,0.4010827839374542,0.3647832870483398,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9644385576248168,0.6869576573371887,0.6517415642738342,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8898595571517944,0.5504018068313599,0.3866253793239593,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8361091613769531,0.4536156356334686,0.4333094358444214,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6874868869781494,0.2470795810222625,1.134639859199524,285.01251220703125,284.95001220703125,301.5166015625,291.8777770996094,298.4523620605469,297.2248229980469,285.0118713378906,1.0,0.6847304105758667,0.379737377166748,0.379737377166748,1.0,1.0,-3.568236351013184,1.0200512409210205,2.548185110092163,0.2178042829036712,0.9916010499000548,0.9916010499000548,0.0,229.54946899414065,237.0,58263.3359375,0.0,3989.520263671875,1.0,279.44287109375,283.0795593261719,294.8567810058594,298.5566711425781,293.1499938964844,293.1499938964844,279.1499938964844,33646.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588664174079896,1.0,0.0,0.0,3.83015513420105,3.8301804065704346,9.78872208179382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0986328125,0.0,1724.5120849609375,1895.4371337890625,0.0,3942.474609375,0.9443314075469972,1.0,0.0,3.0,1.0,0.0
18195540,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8014563322067261,0.4001925587654114,0.3644071817398071,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9610476493835448,0.6866925358772278,0.6519899368286133,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8880666494369507,0.5526078939437866,0.3884729146957397,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8335611820220947,0.4536119997501373,0.4336896538734436,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6850539445877075,0.2469622939825058,1.1354365348815918,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4525451660156,297.21929931640625,284.89373779296875,1.0,0.6868094205856323,0.3788646459579468,0.3788646459579468,1.0,1.0,-3.57173228263855,1.0185073614120483,2.553224802017212,0.2156800925731659,0.888159453868866,0.888159453868866,0.0,232.87619018554688,240.0,59084.2578125,0.0,4018.84814453125,1.0,279.1560974121094,282.9349670410156,294.888427734375,298.7059936523437,293.1499938964844,293.1499938964844,279.45001220703125,38696.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679959416389464,1.0,0.0,0.0,3.73469877243042,3.7347240447998047,9.306887136517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.92724609375,0.0,1650.102783203125,1895.4371337890625,0.0,4023.53369140625,0.926076114177704,1.0,0.0,3.0,1.0,0.0
18195600,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8014563322067261,0.4001925587654114,0.3644071817398071,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9610476493835448,0.6866925358772278,0.6519899368286133,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8880666494369507,0.5526078939437866,0.3884729146957397,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8335611820220947,0.4536119997501373,0.4336896538734436,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6850539445877075,0.2469622939825058,1.1354365348815918,284.8921813964844,284.95001220703125,301.54205322265625,291.861328125,298.4525451660156,297.21929931640625,284.89373779296875,1.0,0.6868094205856323,0.3788646459579468,0.3788646459579468,1.0,1.0,-3.57173228263855,1.0185073614120483,2.553224802017212,0.2156800925731659,0.888159453868866,0.888159453868866,0.0,232.87619018554688,240.0,59084.2578125,0.0,4018.84814453125,1.0,279.1560974121094,282.9349670410156,294.888427734375,298.7059936523437,293.1499938964844,293.1499938964844,279.45001220703125,38696.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679959416389464,1.0,0.0,0.0,3.73469877243042,3.7347240447998047,9.306887136517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.92724609375,0.0,1650.102783203125,1895.4371337890625,0.0,4023.53369140625,0.926076114177704,1.0,0.0,3.0,1.0,0.0
18195660,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7990764379501343,0.400328129529953,0.3643316328525543,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9584805965423584,0.6875303983688354,0.6525228023529053,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8871554732322693,0.5559255480766296,0.3906035423278808,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8316868543624878,0.4543390870094299,0.4342268407344818,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6832139492034912,0.2472472339868545,1.1364750862121582,285.0126037597656,284.95001220703125,301.56982421875,291.84576416015625,298.4609069824219,297.2239074707031,285.0119934082031,1.0,0.6888598799705505,0.3780354261398315,0.3780354261398315,1.0,1.0,-3.576730251312256,1.0175925493240356,2.5591378211975098,0.2135829478502273,0.99228435754776,0.99228435754776,0.0,235.6595916748047,243.0,58278.765625,0.0,4048.841064453125,1.0,279.44287109375,283.0784912109375,294.8244323730469,298.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,33653.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960014820098877,1.0,0.0,0.0,3.8322830200195312,3.832308292388916,9.79960191216378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0478515625,0.0,1727.144775390625,1895.4371337890625,0.0,3952.718017578125,0.9448181986808776,1.0,0.0,3.0,1.0,0.0
18195720,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7990764379501343,0.400328129529953,0.3643316328525543,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9584805965423584,0.6875303983688354,0.6525228023529053,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8871554732322693,0.5559255480766296,0.3906035423278808,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8316868543624878,0.4543390870094299,0.4342268407344818,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6832139492034912,0.2472472339868545,1.1364750862121582,285.0126037597656,284.95001220703125,301.56982421875,291.84576416015625,298.4609069824219,297.2239074707031,285.0119934082031,1.0,0.6888598799705505,0.3780354261398315,0.3780354261398315,1.0,1.0,-3.576730251312256,1.0175925493240356,2.5591378211975098,0.2135829478502273,0.99228435754776,0.99228435754776,0.0,235.6595916748047,243.0,58278.765625,0.0,4048.841064453125,1.0,279.44287109375,283.0784912109375,294.8244323730469,298.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,33653.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960014820098877,1.0,0.0,0.0,3.8322830200195312,3.832308292388916,9.79960191216378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0478515625,0.0,1727.144775390625,1895.4371337890625,0.0,3952.718017578125,0.9448181986808776,1.0,0.0,3.0,1.0,0.0
18195780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7959558963775635,0.3994020223617553,0.3639225959777832,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9550614953041076,0.6871655583381653,0.6526788473129272,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8854876756668091,0.5581629872322083,0.3924753665924072,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8292253017425537,0.4542750418186188,0.4345500469207763,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6808715462684631,0.2471097409725189,1.1371853351593018,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.4624328613281,297.21844482421875,284.8935852050781,1.0,0.6908883452415466,0.3772062361240387,0.3772062361240387,1.0,1.0,-3.57993221282959,1.0160714387893677,2.5638606548309326,0.2115435302257537,0.8887184858322144,0.8887184858322144,0.0,238.98016357421875,246.0,59102.7890625,0.0,4077.48486328125,1.0,279.15606689453125,282.93359375,294.8579406738281,298.67578125,293.1499938964844,293.1499938964844,279.45001220703125,38690.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691030383110046,1.0,0.0,0.0,3.737232446670532,3.737257957458496,9.319519449491054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.7607421875,0.0,1653.0167236328125,1895.4371337890625,0.0,4033.30322265625,0.9266340136528016,1.0,0.0,3.0,1.0,0.0
18195840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7959558963775635,0.3994020223617553,0.3639225959777832,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9550614953041076,0.6871655583381653,0.6526788473129272,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8854876756668091,0.5581629872322083,0.3924753665924072,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8292253017425537,0.4542750418186188,0.4345500469207763,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6808715462684631,0.2471097409725189,1.1371853351593018,284.8920593261719,284.95001220703125,301.5994873046875,291.8310241699219,298.4624328613281,297.21844482421875,284.8935852050781,1.0,0.6908883452415466,0.3772062361240387,0.3772062361240387,1.0,1.0,-3.57993221282959,1.0160714387893677,2.5638606548309326,0.2115435302257537,0.8887184858322144,0.8887184858322144,0.0,238.98016357421875,246.0,59102.7890625,0.0,4077.48486328125,1.0,279.15606689453125,282.93359375,294.8579406738281,298.67578125,293.1499938964844,293.1499938964844,279.45001220703125,38690.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691030383110046,1.0,0.0,0.0,3.737232446670532,3.737257957458496,9.319519449491054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.7607421875,0.0,1653.0167236328125,1895.4371337890625,0.0,4033.30322265625,0.9266340136528016,1.0,0.0,3.0,1.0,0.0
18195900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943984270095825,0.3993588089942932,0.3636741042137146,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9533239603042604,0.6874181032180786,0.6526650786399841,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8846742510795593,0.5597443580627441,0.3933926820755005,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279817700386047,0.4545216560363769,0.4346330761909485,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796672940254211,0.2471791952848434,1.1372312307357788,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4662170410156,297.2196960449219,285.01666259765625,1.0,0.6918172240257263,0.3767916262149811,0.3767916262149811,1.0,1.0,-3.5808677673339844,1.0150983333587646,2.565769672393799,0.2103044837713241,0.972115159034729,0.972115159034729,0.0,240.5875701904297,246.0,58192.04296875,0.0,4089.77685546875,1.0,279.4034729003906,283.0799255371094,294.7948913574219,298.454345703125,293.1499938964844,293.1499938964844,279.45001220703125,34527.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631841778755188,1.0,0.0,0.0,3.775288820266724,3.77531361579895,9.510287100056304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.45947265625,0.0,1665.6773681640625,1895.4371337890625,0.0,3980.9189453125,0.9338186979293824,1.0,0.0,3.0,1.0,0.0
18195960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7936287522315979,0.3995032012462616,0.3638094067573547,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9524538516998292,0.6879046559333801,0.6531113386154175,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8846536874771118,0.5615180730819702,0.3946250379085541,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8273947834968567,0.4549476504325866,0.4350297152996063,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6790850162506104,0.2473742663860321,1.1381205320358276,285.0130615234375,284.95001220703125,301.6307067871094,291.8169250488281,298.47174072265625,297.2230834960937,285.0120849609375,1.0,0.6928886771202087,0.3763847947120666,0.3763847947120666,1.0,1.0,-3.5845935344696045,1.0150572061538696,2.5695364475250244,0.2094140350818634,0.993122398853302,0.993122398853302,0.0,241.7668914794922,249.0,58289.4921875,0.0,4106.75830078125,1.0,279.4439392089844,283.07745361328125,294.79443359375,298.4946594238281,293.1499938964844,293.1499938964844,279.1499938964844,33611.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610252976417542,1.0,0.0,0.0,3.835771322250366,3.83579683303833,9.817450745686074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9375,0.0,1731.0531005859375,1895.4371337890625,0.0,3961.72021484375,0.9453529715538024,1.0,0.0,3.0,1.0,0.0
18196020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7906202077865601,0.3985528349876404,0.3633839190006256,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.949039340019226,0.6874468326568604,0.6531879305839539,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8831144571304321,0.5637804269790649,0.3965224623680115,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8250219821929932,0.4548375010490417,0.4353134632110595,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6768420934677124,0.2472186982631683,1.1387633085250854,284.89190673828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4740905761719,297.2177734375,284.8934020996094,1.0,0.6948732137680054,0.3755711019039154,0.3755711019039154,1.0,1.0,-3.5875823497772217,1.0135009288787842,2.574081420898437,0.2073849886655807,0.8892052173614502,0.8892052173614502,0.0,245.0730133056641,252.0,59117.41796875,0.0,4134.86279296875,1.0,279.15606689453125,282.9321594238281,294.8301086425781,298.6482238769531,293.1499938964844,293.1499938964844,279.45001220703125,38687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701282382011414,1.0,0.0,0.0,3.739582061767578,3.739607334136963,9.33124113089434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.8291015625,0.0,1655.7392578125,1895.4371337890625,0.0,4042.338134765625,0.9271496534347534,1.0,0.0,3.0,1.0,0.0
18196080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7906202077865601,0.3985528349876404,0.3633839190006256,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.949039340019226,0.6874468326568604,0.6531879305839539,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8831144571304321,0.5637804269790649,0.3965224623680115,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8250219821929932,0.4548375010490417,0.4353134632110595,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6768420934677124,0.2472186982631683,1.1387633085250854,284.89190673828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4740905761719,297.2177734375,284.8934020996094,1.0,0.6948732137680054,0.3755711019039154,0.3755711019039154,1.0,1.0,-3.5875823497772217,1.0135009288787842,2.574081420898437,0.2073849886655807,0.8892052173614502,0.8892052173614502,0.0,245.0730133056641,252.0,59117.41796875,0.0,4134.86279296875,1.0,279.15606689453125,282.9321594238281,294.8301086425781,298.6482238769531,293.1499938964844,293.1499938964844,279.45001220703125,38687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701282382011414,1.0,0.0,0.0,3.739582061767578,3.739607334136963,9.33124113089434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.8291015625,0.0,1655.7392578125,1895.4371337890625,0.0,4042.338134765625,0.9271496534347534,1.0,0.0,3.0,1.0,0.0
18196140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7883828282356262,0.3986330926418304,0.363257884979248,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9464390277862548,0.6880967020988464,0.6535434126853943,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8823780417442322,0.5671656131744385,0.3986972570419311,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8232552409172058,0.4554723501205444,0.4357601702213287,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6751312017440796,0.2474661320447921,1.1396300792694092,285.0126647949219,284.95001220703125,301.6964416503906,291.7901916503906,298.48394775390625,297.2224426269531,285.0120544433594,1.0,0.6968324780464172,0.3747574388980865,0.3747574388980865,1.0,1.0,-3.5920441150665283,1.0124319791793823,2.5796120166778564,0.2052417546510696,0.9934712052345276,0.9934712052345276,0.0,247.84608459472656,255.0,58301.52734375,0.0,4163.65576171875,1.0,279.4429016113281,283.0761108398437,294.7684326171875,298.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96206533908844,1.0,0.0,0.0,3.836301565170288,3.836327075958252,9.820164450502489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1962890625,0.0,1732.1517333984375,1895.4371337890625,0.0,3970.974853515625,0.9457369446754456,1.0,0.0,3.0,1.0,0.0
18196200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7883828282356262,0.3986330926418304,0.363257884979248,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9464390277862548,0.6880967020988464,0.6535434126853943,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8823780417442322,0.5671656131744385,0.3986972570419311,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8232552409172058,0.4554723501205444,0.4357601702213287,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6751312017440796,0.2474661320447921,1.1396300792694092,285.0126647949219,284.95001220703125,301.6964416503906,291.7901916503906,298.48394775390625,297.2224426269531,285.0120544433594,1.0,0.6968324780464172,0.3747574388980865,0.3747574388980865,1.0,1.0,-3.5920441150665283,1.0124319791793823,2.5796120166778564,0.2052417546510696,0.9934712052345276,0.9934712052345276,0.0,247.84608459472656,255.0,58301.52734375,0.0,4163.65576171875,1.0,279.4429016113281,283.0761108398437,294.7684326171875,298.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96206533908844,1.0,0.0,0.0,3.836301565170288,3.836327075958252,9.820164450502489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1962890625,0.0,1732.1517333984375,1895.4371337890625,0.0,3970.974853515625,0.9457369446754456,1.0,0.0,3.0,1.0,0.0
18196260,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7854601740837097,0.3976674973964691,0.3628106415271759,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9430124163627625,0.6875498294830322,0.6535292863845825,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8809218406677246,0.5694393515586853,0.4006001651287079,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8209353089332581,0.4553285539150238,0.4360068142414093,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6729612946510315,0.2472919076681137,1.1401830911636353,284.89166259765625,284.95001220703125,301.73016357421875,291.77734375,298.4866027832031,297.2171630859375,284.8931579589844,1.0,0.6987748146057129,0.3739436566829681,0.3739436566829681,1.0,1.0,-3.5947515964508057,1.0107712745666504,2.583980321884156,0.2031630724668502,0.8895297050476074,0.8895297050476074,0.0,251.1569976806641,258.0,59126.25390625,0.0,4191.1455078125,1.0,279.1560363769531,282.93072509765625,294.80401611328125,298.6221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711065888404846,1.0,0.0,0.0,3.741519927978516,3.741545200347901,9.340914175481884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.66552734375,0.0,1658.045166015625,1895.4371337890625,0.0,4050.949462890625,0.9275851249694824,1.0,0.0,3.0,1.0,0.0
18196320,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7854601740837097,0.3976674973964691,0.3628106415271759,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9430124163627625,0.6875498294830322,0.6535292863845825,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8809218406677246,0.5694393515586853,0.4006001651287079,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8209353089332581,0.4553285539150238,0.4360068142414093,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6729612946510315,0.2472919076681137,1.1401830911636353,284.89166259765625,284.95001220703125,301.73016357421875,291.77734375,298.4866027832031,297.2171630859375,284.8931579589844,1.0,0.6987748146057129,0.3739436566829681,0.3739436566829681,1.0,1.0,-3.5947515964508057,1.0107712745666504,2.583980321884156,0.2031630724668502,0.8895297050476074,0.8895297050476074,0.0,251.1569976806641,258.0,59126.25390625,0.0,4191.1455078125,1.0,279.1560363769531,282.93072509765625,294.80401611328125,298.6221923828125,293.1499938964844,293.1499938964844,279.45001220703125,38692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711065888404846,1.0,0.0,0.0,3.741519927978516,3.741545200347901,9.340914175481884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.66552734375,0.0,1658.045166015625,1895.4371337890625,0.0,4050.949462890625,0.9275851249694824,1.0,0.0,3.0,1.0,0.0
18196380,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7833054661750793,0.3977381289005279,0.3626754581928253,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9404203295707704,0.6881173849105835,0.653806746006012,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8802581429481506,0.572843074798584,0.4027865827083587,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8192158341407776,0.4559396505355835,0.4364291429519653,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.671314001083374,0.2475226819515228,1.1409724950790403,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4965515136719,297.2218933105469,285.0119323730469,1.0,0.7006958723068237,0.3731298446655273,0.3731298446655273,1.0,1.0,-3.5989999771118164,1.0096184015274048,2.589381456375122,0.2009763866662979,0.9937665462493896,0.9937665462493896,0.0,253.9242553710937,261.0,58304.046875,0.0,4219.45654296875,1.0,279.44293212890625,283.0749206542969,294.74273681640625,298.4426574707031,293.1499938964844,293.1499938964844,279.1499938964844,33680.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630131125450134,1.0,0.0,0.0,3.8377318382263184,3.837757349014282,9.827488156588515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.267578125,0.0,1733.9805908203125,1895.4371337890625,0.0,3979.3994140625,0.946067750453949,1.0,0.0,3.0,1.0,0.0
