time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7833054661750793,0.3977381289005279,0.3626754581928253,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9404203295707704,0.6881173849105835,0.653806746006012,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8802581429481506,0.572843074798584,0.4027865827083587,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8192158341407776,0.4559396505355835,0.4364291429519653,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.671314001083374,0.2475226819515228,1.1409724950790403,285.0125732421875,284.95001220703125,301.7640380859375,291.7646484375,298.4965515136719,297.2218933105469,285.0119323730469,1.0,0.7006958723068237,0.3731298446655273,0.3731298446655273,1.0,1.0,-3.5989999771118164,1.0096184015274048,2.589381456375122,0.2009763866662979,0.9937665462493896,0.9937665462493896,0.0,253.9242553710937,261.0,58304.046875,0.0,4219.45654296875,1.0,279.44293212890625,283.0749206542969,294.74273681640625,298.4426574707031,293.1499938964844,293.1499938964844,279.1499938964844,33680.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630131125450134,1.0,0.0,0.0,3.8377318382263184,3.837757349014282,9.827488156588515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.267578125,0.0,1733.9805908203125,1895.4371337890625,0.0,3979.3994140625,0.946067750453949,1.0,0.0,3.0,1.0,0.0
18196500,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822709679603577,0.397359549999237,0.3626507520675659,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9391670823097228,0.6879451870918274,0.6540130376815796,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8799521923065186,0.5740880370140076,0.4039071202278137,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8184033632278442,0.4559610486030578,0.4367109537124634,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6705614328384399,0.2474987506866455,1.1416640281677246,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.49871826171875,297.2204284667969,284.877685546875,1.0,0.7017282247543335,0.3727229535579681,0.3727229535579681,1.0,1.0,-3.6017448902130127,1.0092333555221558,2.5925114154815674,0.2000845074653625,0.9051753878593444,0.9051753878593444,0.0,255.35145568847656,261.0,59337.1484375,0.0,4235.54345703125,1.0,279.19342041015625,282.9148254394531,294.7928466796875,298.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,36984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694799184799194,1.0,0.0,0.0,3.81925630569458,3.819282054901123,9.73309283835988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.8779296875,0.0,1737.463623046875,1895.4371337890625,0.0,4036.6259765625,0.9421520233154296,1.0,0.0,3.0,1.0,0.0
18196560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7804945111274719,0.3967699110507965,0.3622255027294159,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9370262622833252,0.6874927282333374,0.6537203192710876,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8788942694664001,0.575120747089386,0.4046956300735473,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8169550895690918,0.4557773470878601,0.4366582930088043,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6692304611206055,0.2473331540822982,1.1414588689804075,284.8913879394531,284.95001220703125,301.79766845703125,291.75201416015625,298.4991455078125,297.2166442871094,284.8930358886719,1.0,0.7026025652885437,0.3723308742046356,0.3723308742046356,1.0,1.0,-3.601523399353028,1.007929444313049,2.5935938358306885,0.1989042609930038,0.8896728157997131,0.8896728157997131,0.0,257.2275390625,264.0,59124.703125,0.0,4246.5,1.0,279.1560974121094,282.9296264648437,294.7787475585937,298.5966796875,293.1499938964844,293.1499938964844,279.45001220703125,38713.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720315337181092,1.0,0.0,0.0,3.742417335510254,3.7424428462982178,9.345396847493248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.61962890625,0.0,1659.2548828125,1895.4371337890625,0.0,4059.08056640625,0.927838921546936,1.0,0.0,3.0,1.0,0.0
18196620,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7784199714660645,0.3968344926834106,0.3620850741863251,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9344533681869508,0.6879810094833374,0.6539233922958374,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8782883286476135,0.57853102684021,0.4068851768970489,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8152703046798706,0.4563716948032379,0.4370641708374023,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6676425337791443,0.2475485801696777,1.1421787738800049,285.01239013671875,284.95001220703125,301.8306579589844,291.7393798828125,298.5088806152344,297.22137451171875,285.01177978515625,1.0,0.7044898867607117,0.3715467154979706,0.3715467154979706,1.0,1.0,-3.605576038360596,1.0067925453186035,2.598783493041992,0.1967698186635971,0.9938592910766602,0.9938592910766602,0.0,259.9932861328125,267.0,58299.31640625,0.0,4274.3896484375,1.0,279.44293212890625,283.0738220214844,294.7174377441406,298.41680908203125,293.1499938964844,293.1499938964844,279.1499938964844,33690.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639340043067932,1.0,0.0,0.0,3.838595390319824,3.838620901107788,9.831911711444263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.544921875,0.0,1735.11376953125,1895.4371337890625,0.0,3987.575439453125,0.9462705850601196,1.0,0.0,3.0,1.0,0.0
18196680,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7784199714660645,0.3968344926834106,0.3620850741863251,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9344533681869508,0.6879810094833374,0.6539233922958374,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8782883286476135,0.57853102684021,0.4068851768970489,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8152703046798706,0.4563716948032379,0.4370641708374023,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6676425337791443,0.2475485801696777,1.1421787738800049,285.01239013671875,284.95001220703125,301.8306579589844,291.7393798828125,298.5088806152344,297.22137451171875,285.01177978515625,1.0,0.7044898867607117,0.3715467154979706,0.3715467154979706,1.0,1.0,-3.605576038360596,1.0067925453186035,2.598783493041992,0.1967698186635971,0.9938592910766602,0.9938592910766602,0.0,259.9932861328125,267.0,58299.31640625,0.0,4274.3896484375,1.0,279.44293212890625,283.0738220214844,294.7174377441406,298.41680908203125,293.1499938964844,293.1499938964844,279.1499938964844,33690.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639340043067932,1.0,0.0,0.0,3.838595390319824,3.838620901107788,9.831911711444263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.544921875,0.0,1735.11376953125,1895.4371337890625,0.0,3987.575439453125,0.9462705850601196,1.0,0.0,3.0,1.0,0.0
18196740,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7757085561752319,0.3958626389503479,0.3616305887699127,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9310984015464784,0.6872772574424744,0.6537623405456543,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8769933581352234,0.5807983875274658,0.408789187669754,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8130432367324829,0.4561927616596222,0.4372776448726654,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6656343340873718,0.2473435252904892,1.142598271369934,284.8912658691406,284.95001220703125,301.8627014160156,291.7265625,298.5109558105469,297.21612548828125,284.89276123046875,1.0,0.7063634991645813,0.3707625567913055,0.3707625567913055,1.0,1.0,-3.6078989505767822,1.0050773620605469,2.6028218269348145,0.1947093456983566,0.889642596244812,0.889642596244812,0.0,263.29815673828125,270.0,59118.5703125,0.0,4300.98828125,1.0,279.1560363769531,282.928466796875,294.7532043457031,298.5703430175781,293.1499938964844,293.1499938964844,279.45001220703125,38711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972966492176056,1.0,0.0,0.0,3.74325442314148,3.7432799339294434,9.34957768095046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.39794921875,0.0,1660.2230224609375,1895.4371337890625,0.0,4067.290283203125,0.9279815554618835,1.0,0.0,3.0,1.0,0.0
18196800,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7757085561752319,0.3958626389503479,0.3616305887699127,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9310984015464784,0.6872772574424744,0.6537623405456543,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8769933581352234,0.5807983875274658,0.408789187669754,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8130432367324829,0.4561927616596222,0.4372776448726654,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6656343340873718,0.2473435252904892,1.142598271369934,284.8912658691406,284.95001220703125,301.8627014160156,291.7265625,298.5109558105469,297.21612548828125,284.89276123046875,1.0,0.7063634991645813,0.3707625567913055,0.3707625567913055,1.0,1.0,-3.6078989505767822,1.0050773620605469,2.6028218269348145,0.1947093456983566,0.889642596244812,0.889642596244812,0.0,263.29815673828125,270.0,59118.5703125,0.0,4300.98828125,1.0,279.1560363769531,282.928466796875,294.7532043457031,298.5703430175781,293.1499938964844,293.1499938964844,279.45001220703125,38711.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972966492176056,1.0,0.0,0.0,3.74325442314148,3.7432799339294434,9.34957768095046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.39794921875,0.0,1660.2230224609375,1895.4371337890625,0.0,4067.290283203125,0.9279815554618835,1.0,0.0,3.0,1.0,0.0
18196860,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7737177610397339,0.3959254920482635,0.3614896237850189,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285653829574584,0.6876903176307678,0.6538956761360168,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8764402866363525,0.5842071175575256,0.4109770953655243,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8113841414451599,0.4567747116088867,0.4376716315746307,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6641063094139099,0.2475450336933136,1.1432548761367798,285.0121765136719,284.95001220703125,301.8934020996094,291.7135009765625,298.5201110839844,297.2207946777344,285.0115661621094,1.0,0.7082185745239258,0.3700211942195892,0.3700211942195892,1.0,1.0,-3.611774921417236,1.0040011405944824,2.607773780822754,0.1926668286323547,0.9936316609382628,0.9936316609382628,0.0,266.05963134765625,273.0,58285.09765625,0.0,4328.4794921875,1.0,279.44293212890625,283.0729064941406,294.6914978027344,298.38983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648536443710328,1.0,0.0,0.0,3.838609218597412,3.838634729385376,9.83198219728365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5048828125,0.0,1735.2115478515625,1895.4371337890625,0.0,3995.73193359375,0.9462801218032836,1.0,0.0,3.0,1.0,0.0
18196920,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7737177610397339,0.3959254920482635,0.3614896237850189,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9285653829574584,0.6876903176307678,0.6538956761360168,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8764402866363525,0.5842071175575256,0.4109770953655243,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8113841414451599,0.4567747116088867,0.4376716315746307,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6641063094139099,0.2475450336933136,1.1432548761367798,285.0121765136719,284.95001220703125,301.8934020996094,291.7135009765625,298.5201110839844,297.2207946777344,285.0115661621094,1.0,0.7082185745239258,0.3700211942195892,0.3700211942195892,1.0,1.0,-3.611774921417236,1.0040011405944824,2.607773780822754,0.1926668286323547,0.9936316609382628,0.9936316609382628,0.0,266.05963134765625,273.0,58285.09765625,0.0,4328.4794921875,1.0,279.44293212890625,283.0729064941406,294.6914978027344,298.38983154296875,293.1499938964844,293.1499938964844,279.1499938964844,33700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648536443710328,1.0,0.0,0.0,3.838609218597412,3.838634729385376,9.83198219728365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5048828125,0.0,1735.2115478515625,1895.4371337890625,0.0,3995.73193359375,0.9462801218032836,1.0,0.0,3.0,1.0,0.0
18196980,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7711096405982971,0.3949545919895172,0.3610354661941528,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9252775311470032,0.6869127154350281,0.6536654829978943,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8752092719078064,0.5864562392234802,0.4128713607788086,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8091780543327332,0.4565837383270263,0.4378741085529327,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6621743440628052,0.2473266273736953,1.1436164379119873,284.8911437988281,284.95001220703125,301.9223937988281,291.7001037597656,298.5214233398437,297.2155456542969,284.89263916015625,1.0,0.710060715675354,0.3692798316478729,0.3692798316478729,1.0,1.0,-3.6139204502105713,1.002353549003601,2.6115667819976807,0.1907059699296951,0.889371931552887,0.889371931552887,0.0,269.3627014160156,276.0,59099.6953125,0.0,4354.66357421875,1.0,279.1560363769531,282.9277648925781,294.726806640625,298.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,38725.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97389554977417,1.0,0.0,0.0,3.742732048034668,3.7427573204040527,9.34696799959056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.6982421875,0.0,1659.716552734375,1895.4371337890625,0.0,4075.438232421875,0.9278739094734192,1.0,0.0,3.0,1.0,0.0
18197040,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7711096405982971,0.3949545919895172,0.3610354661941528,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9252775311470032,0.6869127154350281,0.6536654829978943,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8752092719078064,0.5864562392234802,0.4128713607788086,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8091780543327332,0.4565837383270263,0.4378741085529327,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6621743440628052,0.2473266273736953,1.1436164379119873,284.8911437988281,284.95001220703125,301.9223937988281,291.7001037597656,298.5214233398437,297.2155456542969,284.89263916015625,1.0,0.710060715675354,0.3692798316478729,0.3692798316478729,1.0,1.0,-3.6139204502105713,1.002353549003601,2.6115667819976807,0.1907059699296951,0.889371931552887,0.889371931552887,0.0,269.3627014160156,276.0,59099.6953125,0.0,4354.66357421875,1.0,279.1560363769531,282.9277648925781,294.726806640625,298.5426330566406,293.1499938964844,293.1499938964844,279.45001220703125,38725.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97389554977417,1.0,0.0,0.0,3.742732048034668,3.7427573204040527,9.34696799959056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.6982421875,0.0,1659.716552734375,1895.4371337890625,0.0,4075.438232421875,0.9278739094734192,1.0,0.0,3.0,1.0,0.0
18197100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7698081731796265,0.3948902487754822,0.3607698380947113,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9236230850219728,0.686962902545929,0.6534622311592102,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8746023178100586,0.5880587100982666,0.4137951731681824,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808042585849762,0.4567758440971374,0.4379029870033264,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6611711382865906,0.2473556995391845,1.14348042011261,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5246887207031,297.216796875,285.015625,1.0,0.7108994126319885,0.3689091503620147,0.3689091503620147,1.0,1.0,-3.614331007003784,1.0013227462768557,2.6130082607269287,0.1895078122615814,0.9724083542823792,0.9724083542823792,0.0,270.9612731933594,276.0,58170.5625,0.0,4365.66162109375,1.0,279.4035949707031,283.0743713378906,294.6639404296875,298.3207702636719,293.1499938964844,293.1499938964844,279.45001220703125,34579.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679443836212158,1.0,0.0,0.0,3.7796456813812256,3.7796707153320312,9.53225082866993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.76123046875,0.0,1671.240478515625,1895.4371337890625,0.0,4023.078125,0.9348262548446656,1.0,0.0,3.0,1.0,0.0
18197160,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7691841721534729,0.395014613866806,0.3608866035938263,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9227819442749025,0.6872492432594299,0.6537208557128906,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8746824264526367,0.5898500084877014,0.4150425493717193,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8075169324874878,0.4571531116962433,0.4382518529891968,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6606921553611755,0.2475138753652572,1.1441999673843384,285.0122375488281,284.95001220703125,301.9493408203125,291.6862487792969,298.5294494628906,297.2201538085937,285.01129150390625,1.0,0.7118830680847168,0.3685458302497864,0.3685458302497864,1.0,1.0,-3.617565155029297,1.001218318939209,2.616347074508667,0.1886447072029113,0.9932472705841064,0.9932472705841064,0.0,272.1318359375,279.0,58257.359375,0.0,4381.67333984375,1.0,279.4440002441406,283.0722961425781,294.6633605957031,298.3602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33661.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965739607810974,1.0,0.0,0.0,3.839118719100952,3.839144229888916,9.83459244707774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.1923828125,0.0,1735.521240234375,1895.4371337890625,0.0,4003.5810546875,0.9461414217948914,1.0,0.0,3.0,1.0,0.0
18197220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7666888236999512,0.3940467834472656,0.3604410290718078,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9195996522903442,0.6864008903503418,0.6534312963485718,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8735178112983704,0.5920708775520325,0.4169256389141083,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8053247928619385,0.4569525718688965,0.4384500384330749,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6588419079780579,0.2472836077213287,1.1445196866989136,284.8910522460937,284.95001220703125,301.973876953125,291.671875,298.5294494628906,297.21484375,284.8925170898437,1.0,0.7136958837509155,0.3678191304206848,0.3678191304206848,1.0,1.0,-3.6195807456970215,0.999566376209259,2.6200144290924072,0.1867027431726455,0.8887965679168701,0.8887965679168701,0.0,275.42510986328125,282.0,59067.27734375,0.0,4407.51318359375,1.0,279.1560363769531,282.9274597167969,294.6986389160156,298.5124816894531,293.1499938964844,293.1499938964844,279.45001220703125,38744.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974843442440033,1.0,0.0,0.0,3.741002798080444,3.741028070449829,9.338332347397228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.42822265625,0.0,1657.835205078125,1895.4371337890625,0.0,4083.740966796875,0.927498459815979,1.0,0.0,3.0,1.0,0.0
18197280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7666888236999512,0.3940467834472656,0.3604410290718078,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9195996522903442,0.6864008903503418,0.6534312963485718,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8735178112983704,0.5920708775520325,0.4169256389141083,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8053247928619385,0.4569525718688965,0.4384500384330749,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6588419079780579,0.2472836077213287,1.1445196866989136,284.8910522460937,284.95001220703125,301.973876953125,291.671875,298.5294494628906,297.21484375,284.8925170898437,1.0,0.7136958837509155,0.3678191304206848,0.3678191304206848,1.0,1.0,-3.6195807456970215,0.999566376209259,2.6200144290924072,0.1867027431726455,0.8887965679168701,0.8887965679168701,0.0,275.42510986328125,282.0,59067.27734375,0.0,4407.51318359375,1.0,279.1560363769531,282.9274597167969,294.6986389160156,298.5124816894531,293.1499938964844,293.1499938964844,279.45001220703125,38744.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974843442440033,1.0,0.0,0.0,3.741002798080444,3.741028070449829,9.338332347397228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.42822265625,0.0,1657.835205078125,1895.4371337890625,0.0,4083.740966796875,0.927498459815979,1.0,0.0,3.0,1.0,0.0
18197340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7648521661758423,0.3941064178943634,0.3602999150753021,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.917192041873932,0.6866652369499207,0.6534280776977539,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8730351328849792,0.5954397916793823,0.4190852344036102,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8036873936653137,0.4575126469135284,0.4388244450092315,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6574225425720215,0.247459203004837,1.1450632810592651,285.01141357421875,284.95001220703125,301.9956359863281,291.6568603515625,298.53594970703125,297.2193603515625,285.0107727050781,1.0,0.7154901027679443,0.3670924603939056,0.3670924603939056,1.0,1.0,-3.623098611831665,0.9984047412872314,2.6246938705444336,0.1846371442079544,0.9920619130134584,0.9920619130134584,0.0,278.1850280761719,285.0,58222.234375,0.0,4434.2109375,1.0,279.4429016113281,283.0716857910156,294.63494873046875,298.3293762207031,293.1499938964844,293.1499938964844,279.1499938964844,33720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667527079582214,1.0,0.0,0.0,3.835736989974976,3.83576250076294,9.817274531087603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.041015625,0.0,1731.8721923828125,1895.4371337890625,0.0,4012.54638671875,0.9456444382667542,1.0,0.0,3.0,1.0,0.0
18197400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7648521661758423,0.3941064178943634,0.3602999150753021,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.917192041873932,0.6866652369499207,0.6534280776977539,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8730351328849792,0.5954397916793823,0.4190852344036102,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8036873936653137,0.4575126469135284,0.4388244450092315,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6574225425720215,0.247459203004837,1.1450632810592651,285.01141357421875,284.95001220703125,301.9956359863281,291.6568603515625,298.53594970703125,297.2193603515625,285.0107727050781,1.0,0.7154901027679443,0.3670924603939056,0.3670924603939056,1.0,1.0,-3.623098611831665,0.9984047412872314,2.6246938705444336,0.1846371442079544,0.9920619130134584,0.9920619130134584,0.0,278.1850280761719,285.0,58222.234375,0.0,4434.2109375,1.0,279.4429016113281,283.0716857910156,294.63494873046875,298.3293762207031,293.1499938964844,293.1499938964844,279.1499938964844,33720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667527079582214,1.0,0.0,0.0,3.835736989974976,3.83576250076294,9.817274531087603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.041015625,0.0,1731.8721923828125,1895.4371337890625,0.0,4012.54638671875,0.9456444382667542,1.0,0.0,3.0,1.0,0.0
18197460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7624363303184509,0.3931386172771454,0.3598467707633972,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.91410630941391,0.685743510723114,0.65306156873703,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8718966841697693,0.5976181626319885,0.4209353327751159,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.801526665687561,0.4572998583316803,0.4390065371990204,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6556289792060852,0.2472154647111892,1.1453142166137695,284.89093017578125,284.95001220703125,302.0142517089844,291.64111328125,298.5341796875,297.2139587402344,284.89239501953125,1.0,0.7172703146934509,0.3663650453090668,0.3663650453090668,1.0,1.0,-3.624870538711548,0.9966647624969482,2.6282057762146,0.1826496720314026,0.8878206014633179,0.8878206014633179,0.0,281.4890441894531,288.0,59018.95703125,0.0,4459.5166015625,1.0,279.15606689453125,282.9276123046875,294.6679992675781,298.4789428710937,293.1499938964844,293.1499938964844,279.45001220703125,38773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758355617523192,1.0,0.0,0.0,3.7377896308898926,3.737815141677856,9.32229852423916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.13330078125,0.0,1654.2991943359375,1895.4371337890625,0.0,4092.419921875,0.9268060326576232,1.0,0.0,3.0,1.0,0.0
18197520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7624363303184509,0.3931386172771454,0.3598467707633972,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.91410630941391,0.685743510723114,0.65306156873703,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8718966841697693,0.5976181626319885,0.4209353327751159,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.801526665687561,0.4572998583316803,0.4390065371990204,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6556289792060852,0.2472154647111892,1.1453142166137695,284.89093017578125,284.95001220703125,302.0142517089844,291.64111328125,298.5341796875,297.2139587402344,284.89239501953125,1.0,0.7172703146934509,0.3663650453090668,0.3663650453090668,1.0,1.0,-3.624870538711548,0.9966647624969482,2.6282057762146,0.1826496720314026,0.8878206014633179,0.8878206014633179,0.0,281.4890441894531,288.0,59018.95703125,0.0,4459.5166015625,1.0,279.15606689453125,282.9276123046875,294.6679992675781,298.4789428710937,293.1499938964844,293.1499938964844,279.45001220703125,38773.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758355617523192,1.0,0.0,0.0,3.7377896308898926,3.737815141677856,9.32229852423916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.13330078125,0.0,1654.2991943359375,1895.4371337890625,0.0,4092.419921875,0.9268060326576232,1.0,0.0,3.0,1.0,0.0
18197580,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7606725692749023,0.393197238445282,0.3597065806388855,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.911793053150177,0.6859354972839355,0.6529924273490906,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714369535446167,0.6009502410888672,0.423069566488266,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7999369502067566,0.4578495025634765,0.4393720030784607,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6542600393295288,0.2473787367343902,1.14580500125885,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5386962890625,297.2183837890625,285.0101623535156,1.0,0.71903395652771,0.3656376600265503,0.3656376600265503,1.0,1.0,-3.6282052993774414,0.9954327344894408,2.63277268409729,0.1805447787046432,0.9904924631118774,0.9904924631118774,0.0,284.24810791015625,291.0,58167.8828125,0.0,4485.79052734375,1.0,279.4429016113281,283.071533203125,294.60272216796875,298.2938842773437,293.1499938964844,293.1499938964844,279.1499938964844,33731.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677574038505554,1.0,0.0,0.0,3.8322930335998535,3.8323183059692383,9.799653071240757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.517578125,0.0,1727.77490234375,1895.4371337890625,0.0,4021.426513671875,0.9448739886283876,1.0,0.0,3.0,1.0,0.0
18197640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7606725692749023,0.393197238445282,0.3597065806388855,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.911793053150177,0.6859354972839355,0.6529924273490906,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8714369535446167,0.6009502410888672,0.423069566488266,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7999369502067566,0.4578495025634765,0.4393720030784607,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6542600393295288,0.2473787367343902,1.14580500125885,285.01080322265625,284.95001220703125,302.02935791015625,291.6245422363281,298.5386962890625,297.2183837890625,285.0101623535156,1.0,0.71903395652771,0.3656376600265503,0.3656376600265503,1.0,1.0,-3.6282052993774414,0.9954327344894408,2.63277268409729,0.1805447787046432,0.9904924631118774,0.9904924631118774,0.0,284.24810791015625,291.0,58167.8828125,0.0,4485.79052734375,1.0,279.4429016113281,283.071533203125,294.60272216796875,298.2938842773437,293.1499938964844,293.1499938964844,279.1499938964844,33731.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677574038505554,1.0,0.0,0.0,3.8322930335998535,3.8323183059692383,9.799653071240757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.517578125,0.0,1727.77490234375,1895.4371337890625,0.0,4021.426513671875,0.9448739886283876,1.0,0.0,3.0,1.0,0.0
18197700,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7598254680633545,0.392817348241806,0.3596779704093933,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.910686194896698,0.6855753660202026,0.6530233025550842,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8712170124053955,0.602118194103241,0.424152135848999,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7991886138916016,0.4578393697738647,0.4396253526210785,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536383628845215,0.2473217248916626,1.146353244781494,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5377502441406,297.2167053222656,284.8766174316406,1.0,0.7199869155883789,0.3652739524841308,0.3652739524841308,1.0,1.0,-3.63048243522644,0.995002269744873,2.6354801654815674,0.1796916127204895,0.9017300605773926,0.9017300605773926,0.0,285.6765441894531,291.0,59182.421875,0.0,4500.91162109375,1.0,279.19354248046875,282.91259765625,294.6507263183594,298.50592041015625,293.1499938964844,293.1499938964844,279.1499938964844,37103.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974256694316864,1.0,0.0,0.0,3.8115038871765137,3.8115296363830566,9.693620768302935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.982421875,0.0,1729.0035400390625,1895.4371337890625,0.0,4078.6025390625,0.9404589533805848,1.0,0.0,3.0,1.0,0.0
18197760,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7583474516868591,0.3922348916530609,0.3592571318149566,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9088467359542848,0.6849295496940613,0.6525546312332153,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8703173398971558,0.603021502494812,0.4248686730861664,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7978349924087524,0.4576291441917419,0.4395464062690735,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6525295376777649,0.2471234798431396,1.1460063457489014,284.8908386230469,284.95001220703125,302.04058837890625,291.6070861816406,298.53466796875,297.2126159667969,284.8924560546875,1.0,0.7207813262939453,0.3649251759052276,0.3649251759052276,1.0,1.0,-3.62976598739624,0.9936619997024536,2.636103868484497,0.178565040230751,0.8864036798477173,0.8864036798477173,0.0,287.5544738769531,294.0,58948.80859375,0.0,4510.58642578125,1.0,279.1561584472656,282.92852783203125,294.6341857910156,298.441162109375,293.1499938964844,293.1499938964844,279.45001220703125,38822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768542051315308,1.0,0.0,0.0,3.732353687286377,3.7323789596557617,9.295202403336588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.08203125,0.0,1648.3291015625,1895.4371337890625,0.0,4101.31884765625,0.9256742000579834,1.0,0.0,3.0,1.0,0.0
18197820,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566339373588562,0.3922944068908691,0.3591208159923553,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.906599462032318,0.6849859952926636,0.6523712277412415,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697685599327087,0.6061127781867981,0.4268539547920227,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7962707281112671,0.4581721723079681,0.4399077892303467,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6511887311935425,0.2472707331180572,1.146440863609314,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5363464355469,297.2160949707031,285.0092163085937,1.0,0.7225014567375183,0.3642276227474212,0.3642276227474212,1.0,1.0,-3.632716417312622,0.9923932552337646,2.6403231620788574,0.1765013039112091,0.9882195591926576,0.9882195591926576,0.0,290.33856201171875,297.0,58092.671875,0.0,4536.03173828125,1.0,279.44287109375,283.0717163085937,294.56695556640625,298.253662109375,293.1499938964844,293.1499938964844,279.1499938964844,33745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688040018081664,1.0,0.0,0.0,3.827101945877075,3.82712721824646,9.77312197392166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.583984375,0.0,1721.5830078125,1895.4371337890625,0.0,4030.66552734375,0.943710207939148,1.0,0.0,3.0,1.0,0.0
18197880,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7566339373588562,0.3922944068908691,0.3591208159923553,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.906599462032318,0.6849859952926636,0.6523712277412415,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8697685599327087,0.6061127781867981,0.4268539547920227,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7962707281112671,0.4581721723079681,0.4399077892303467,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6511887311935425,0.2472707331180572,1.146440863609314,285.0098876953125,284.95001220703125,302.0475769042969,291.5886535644531,298.5363464355469,297.2160949707031,285.0092163085937,1.0,0.7225014567375183,0.3642276227474212,0.3642276227474212,1.0,1.0,-3.632716417312622,0.9923932552337646,2.6403231620788574,0.1765013039112091,0.9882195591926576,0.9882195591926576,0.0,290.33856201171875,297.0,58092.671875,0.0,4536.03173828125,1.0,279.44287109375,283.0717163085937,294.56695556640625,298.253662109375,293.1499938964844,293.1499938964844,279.1499938964844,33745.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688040018081664,1.0,0.0,0.0,3.827101945877075,3.82712721824646,9.77312197392166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.583984375,0.0,1721.5830078125,1895.4371337890625,0.0,4030.66552734375,0.943710207939148,1.0,0.0,3.0,1.0,0.0
18197940,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7543753385543823,0.3913332521915436,0.358672022819519,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9037764072418212,0.6838495135307312,0.6518032550811768,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.868562638759613,0.607959508895874,0.4284811317920685,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7942061424255371,0.4579432904720306,0.4400750398635864,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6494965553283691,0.246996596455574,1.1465638875961304,284.8908386230469,284.95001220703125,302.04998779296875,291.5691223144531,298.5294189453125,297.20965576171875,284.8923034667969,1.0,0.7241942882537842,0.3635300695896148,0.3635300695896148,1.0,1.0,-3.633811235427856,0.9905184507369996,2.6432926654815674,0.174509197473526,0.8843119740486145,0.8843119740486145,0.0,293.6661071777344,300.0,58854.37109375,0.0,4559.71875,1.0,279.1561279296875,282.9299621582031,294.5962219238281,298.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,38860.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779290556907654,1.0,0.0,0.0,3.725080966949463,3.725106239318848,9.259013609153044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2734375,0.0,1640.1551513671875,1895.4371337890625,0.0,4110.69580078125,0.9240407943725586,1.0,0.0,3.0,1.0,0.0
18198000,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7543753385543823,0.3913332521915436,0.358672022819519,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9037764072418212,0.6838495135307312,0.6518032550811768,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.868562638759613,0.607959508895874,0.4284811317920685,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7942061424255371,0.4579432904720306,0.4400750398635864,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6494965553283691,0.246996596455574,1.1465638875961304,284.8908386230469,284.95001220703125,302.04998779296875,291.5691223144531,298.5294189453125,297.20965576171875,284.8923034667969,1.0,0.7241942882537842,0.3635300695896148,0.3635300695896148,1.0,1.0,-3.633811235427856,0.9905184507369996,2.6432926654815674,0.174509197473526,0.8843119740486145,0.8843119740486145,0.0,293.6661071777344,300.0,58854.37109375,0.0,4559.71875,1.0,279.1561279296875,282.9299621582031,294.5962219238281,298.3974609375,293.1499938964844,293.1499938964844,279.45001220703125,38860.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779290556907654,1.0,0.0,0.0,3.725080966949463,3.725106239318848,9.259013609153044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.2734375,0.0,1640.1551513671875,1895.4371337890625,0.0,4110.69580078125,0.9240407943725586,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527340650558472,0.3913910090923309,0.3585367500782013,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9016705751419068,0.6838211417198181,0.6515346765518188,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680084943771362,0.6109663248062134,0.4303920269012451,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7926937937736511,0.458476185798645,0.4404288828372955,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6482024788856506,0.2471283972263336,1.146928071975708,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.529296875,297.2130126953125,285.0087585449219,1.0,0.7258666157722473,0.3628794550895691,0.3628794550895691,1.0,1.0,-3.63647723197937,0.9892966747283936,2.647180557250977,0.1725414991378784,0.9854871034622192,0.9854871034622192,0.0,296.4364013671875,303.0,57999.98828125,0.0,4584.35205078125,1.0,279.4428100585937,283.07293701171875,294.5303649902344,298.2095947265625,293.1499938964844,293.1499938964844,279.1499938964844,33746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693390727043152,1.0,0.0,0.0,3.819573402404785,3.81959867477417,9.734709465192282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.1220703125,0.0,1712.49560546875,1895.4371337890625,0.0,4035.384521484375,0.942015528678894,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7527340650558472,0.3913910090923309,0.3585367500782013,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9016705751419068,0.6838211417198181,0.6515346765518188,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8680084943771362,0.6109663248062134,0.4303920269012451,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7926937937736511,0.458476185798645,0.4404288828372955,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6482024788856506,0.2471283972263336,1.146928071975708,285.0093688964844,284.95001220703125,302.04998779296875,291.5550537109375,298.529296875,297.2130126953125,285.0087585449219,1.0,0.7258666157722473,0.3628794550895691,0.3628794550895691,1.0,1.0,-3.63647723197937,0.9892966747283936,2.647180557250977,0.1725414991378784,0.9854871034622192,0.9854871034622192,0.0,296.4364013671875,303.0,57999.98828125,0.0,4584.35205078125,1.0,279.4428100585937,283.07293701171875,294.5303649902344,298.2095947265625,293.1499938964844,293.1499938964844,279.1499938964844,33746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693390727043152,1.0,0.0,0.0,3.819573402404785,3.81959867477417,9.734709465192282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.1220703125,0.0,1712.49560546875,1895.4371337890625,0.0,4035.384521484375,0.942015528678894,1.0,0.0,3.0,1.0,0.0
18198180,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7505708336830139,0.3904377520084381,0.3580909967422485,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8989894986152649,0.6826287508010864,0.6509063243865967,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.866840124130249,0.6127539277076721,0.4319747686386108,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7906994819641113,0.4582414627075195,0.4405878186225891,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6465780735015869,0.2468457967042923,1.1470003128051758,284.89239501953125,284.95001220703125,302.04998779296875,291.5524597167969,298.5220031738281,297.2067565917969,284.8938903808594,1.0,0.7275203466415405,0.3622288405895233,0.3622288405895233,1.0,1.0,-3.637378215789795,0.9875049591064452,2.6498732566833496,0.1706598848104477,0.883320689201355,0.883320689201355,0.0,299.7449951171875,306.0,58783.93359375,0.0,4607.4189453125,1.0,279.1561889648437,282.9329833984375,294.57354736328125,298.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,38828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772459864616394,1.0,0.0,0.0,3.71769380569458,3.717719078063965,9.222327435054468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.12646484375,0.0,1631.347900390625,1895.4371337890625,0.0,4104.73828125,0.9223927855491638,1.0,0.0,3.0,1.0,0.0
18198240,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7505708336830139,0.3904377520084381,0.3580909967422485,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8989894986152649,0.6826287508010864,0.6509063243865967,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.866840124130249,0.6127539277076721,0.4319747686386108,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7906994819641113,0.4582414627075195,0.4405878186225891,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6465780735015869,0.2468457967042923,1.1470003128051758,284.89239501953125,284.95001220703125,302.04998779296875,291.5524597167969,298.5220031738281,297.2067565917969,284.8938903808594,1.0,0.7275203466415405,0.3622288405895233,0.3622288405895233,1.0,1.0,-3.637378215789795,0.9875049591064452,2.6498732566833496,0.1706598848104477,0.883320689201355,0.883320689201355,0.0,299.7449951171875,306.0,58783.93359375,0.0,4607.4189453125,1.0,279.1561889648437,282.9329833984375,294.57354736328125,298.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,38828.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772459864616394,1.0,0.0,0.0,3.71769380569458,3.717719078063965,9.222327435054468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.12646484375,0.0,1631.347900390625,1895.4371337890625,0.0,4104.73828125,0.9223927855491638,1.0,0.0,3.0,1.0,0.0
