time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7495008707046509,0.3903799057006836,0.3578372597694397,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8976495862007141,0.6824764013290405,0.6505187749862671,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8662733435630798,0.6141434907913208,0.4327463805675506,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7896931767463684,0.4584162831306457,0.4406023323535919,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457386612892151,0.2468456625938415,1.1467390060424805,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5212097167969,297.20751953125,285.01531982421875,1.0,0.7282693982124329,0.3619035482406616,0.3619035482406616,1.0,1.0,-3.637230396270752,0.9864261150360109,2.650804281234741,0.1695100516080856,0.9656550884246826,0.9656550884246826,0.0,301.3343200683594,306.0,57873.89453125,0.0,4616.8994140625,1.0,279.4030456542969,283.0779724121094,294.5189514160156,298.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,34548.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705340266227722,1.0,0.0,0.0,3.7561633586883545,3.756188154220581,9.414174542143884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2763671875,0.0,1643.344482421875,1895.4371337890625,0.0,4045.911376953125,0.9295557737350464,1.0,0.0,3.0,1.0,0.0
18198360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7489973902702332,0.390502393245697,0.3579563200473785,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8969296216964722,0.682550311088562,0.6505839228630066,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8663023710250854,0.6157119274139404,0.4338449537754059,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7892370820045471,0.4587703347206116,0.4409332573413849,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.645334005355835,0.2469726055860519,1.1473286151885986,285.0116271972656,284.95001220703125,302.04998779296875,291.5605773925781,298.5220031738281,297.2102355957031,285.0106811523437,1.0,0.7291618585586548,0.3615868389606476,0.3615868389606476,1.0,1.0,-3.6398775577545166,0.986254870891571,2.65362286567688,0.1686837375164032,0.9860027432441713,0.9860027432441713,0.0,302.50567626953125,309.0,57976.5078125,0.0,4631.58349609375,1.0,279.4438171386719,283.0755615234375,294.5297546386719,298.2008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674833416938782,1.0,0.0,0.0,3.816887617111206,3.816912651062012,9.721023843667354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6005859375,0.0,1708.2318115234375,1895.4371337890625,0.0,4019.00537109375,0.9410915970802308,1.0,0.0,3.0,1.0,0.0
18198420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.746932864189148,0.3895564377307892,0.3575247526168823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8943197131156921,0.6813112497329712,0.6499198079109192,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8651776909828186,0.6174351572990417,0.4353930056095123,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7873188257217407,0.458530455827713,0.4410933554172516,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6437830924987793,0.2466864436864853,1.1473971605300903,284.89410400390625,284.95001220703125,302.04998779296875,291.5786437988281,298.514892578125,297.2041320800781,284.89556884765625,1.0,0.7307919263839722,0.3609534204006195,0.3609534204006195,1.0,1.0,-3.6407082080841056,0.984491229057312,2.656216859817505,0.1668353229761123,0.8848848342895508,0.8848848342895508,0.0,305.796875,312.0,58817.34375,0.0,4654.37646484375,1.0,279.1562194824219,282.9343566894531,294.5968322753906,298.3838806152344,293.1499938964844,293.1499938964844,279.45001220703125,38697.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974870264530182,1.0,0.0,0.0,3.7185378074646,3.718562841415405,9.226514521287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.673828125,0.0,1631.3251953125,1895.4371337890625,0.0,4083.975830078125,0.9224863648414612,1.0,0.0,3.0,1.0,0.0
18198480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.746932864189148,0.3895564377307892,0.3575247526168823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8943197131156921,0.6813112497329712,0.6499198079109192,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8651776909828186,0.6174351572990417,0.4353930056095123,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7873188257217407,0.458530455827713,0.4410933554172516,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6437830924987793,0.2466864436864853,1.1473971605300903,284.89410400390625,284.95001220703125,302.04998779296875,291.5786437988281,298.514892578125,297.2041320800781,284.89556884765625,1.0,0.7307919263839722,0.3609534204006195,0.3609534204006195,1.0,1.0,-3.6407082080841056,0.984491229057312,2.656216859817505,0.1668353229761123,0.8848848342895508,0.8848848342895508,0.0,305.796875,312.0,58817.34375,0.0,4654.37646484375,1.0,279.1562194824219,282.9343566894531,294.5968322753906,298.3838806152344,293.1499938964844,293.1499938964844,279.45001220703125,38697.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974870264530182,1.0,0.0,0.0,3.7185378074646,3.718562841415405,9.226514521287754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.673828125,0.0,1631.3251953125,1895.4371337890625,0.0,4083.975830078125,0.9224863648414612,1.0,0.0,3.0,1.0,0.0
18198540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7454277276992798,0.3896221816539764,0.3573974668979645,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8923048377037048,0.6811805367469788,0.6495561003684998,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8646560311317444,0.6203297972679138,0.4372237920761108,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7859084606170654,0.4590509831905365,0.4414356052875519,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.642589807510376,0.2468077391386032,1.1477118730545044,285.0135192871094,284.95001220703125,302.04998779296875,291.6058349609375,298.5149841308594,297.2076721191406,285.012939453125,1.0,0.7324097156524658,0.3603200018405914,0.3603200018405914,1.0,1.0,-3.643099308013916,0.9832303524017334,2.6598689556121826,0.1648615151643753,0.9890093207359314,0.9890093207359314,0.0,308.5494384765625,315.0,58053.04296875,0.0,4678.2392578125,1.0,279.4427795410156,283.0767822265625,294.57391357421875,298.2440490722656,293.1499938964844,293.1499938964844,279.1499938964844,33585.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647617936134338,1.0,0.0,0.0,3.818963050842285,3.81898832321167,9.73159785644384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5947265625,0.0,1710.495361328125,1895.4371337890625,0.0,3994.91748046875,0.9417824745178224,1.0,0.0,3.0,1.0,0.0
18198600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7454277276992798,0.3896221816539764,0.3573974668979645,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8923048377037048,0.6811805367469788,0.6495561003684998,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8646560311317444,0.6203297972679138,0.4372237920761108,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7859084606170654,0.4590509831905365,0.4414356052875519,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.642589807510376,0.2468077391386032,1.1477118730545044,285.0135192871094,284.95001220703125,302.04998779296875,291.6058349609375,298.5149841308594,297.2076721191406,285.012939453125,1.0,0.7324097156524658,0.3603200018405914,0.3603200018405914,1.0,1.0,-3.643099308013916,0.9832303524017334,2.6598689556121826,0.1648615151643753,0.9890093207359314,0.9890093207359314,0.0,308.5494384765625,315.0,58053.04296875,0.0,4678.2392578125,1.0,279.4427795410156,283.0767822265625,294.57391357421875,298.2440490722656,293.1499938964844,293.1499938964844,279.1499938964844,33585.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647617936134338,1.0,0.0,0.0,3.818963050842285,3.81898832321167,9.73159785644384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5947265625,0.0,1710.495361328125,1895.4371337890625,0.0,3994.91748046875,0.9417824745178224,1.0,0.0,3.0,1.0,0.0
18198660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7434224486351013,0.3886722922325134,0.3569592535495758,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8897294402122498,0.6798844337463379,0.6488345265388489,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8635333776473999,0.6219704151153564,0.4387139081954956,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840315699577332,0.4587956964969635,0.4415799975395202,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6410833597183228,0.2465122491121292,1.1477384567260742,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.50787353515625,297.2015380859375,284.896240234375,1.0,0.734012246131897,0.3596862852573395,0.3596862852573395,1.0,1.0,-3.6437137126922607,0.981393575668335,2.662320137023926,0.1629735976457595,0.8881257772445679,0.8881257772445679,0.0,311.8517150878906,318.0,58945.92578125,0.0,4700.5224609375,1.0,279.1561584472656,282.9331359863281,294.6582946777344,298.4487609863281,293.1499938964844,293.1499938964844,279.45001220703125,38567.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718641042709352,1.0,0.0,0.0,3.727813720703125,3.7278389930725098,9.272603165300096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.03369140625,0.0,1641.0941162109375,1895.4371337890625,0.0,4057.60986328125,0.9244555830955504,1.0,0.0,3.0,1.0,0.0
18198720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7434224486351013,0.3886722922325134,0.3569592535495758,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8897294402122498,0.6798844337463379,0.6488345265388489,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8635333776473999,0.6219704151153564,0.4387139081954956,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7840315699577332,0.4587956964969635,0.4415799975395202,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6410833597183228,0.2465122491121292,1.1477384567260742,284.894775390625,284.95001220703125,302.04998779296875,291.641357421875,298.50787353515625,297.2015380859375,284.896240234375,1.0,0.734012246131897,0.3596862852573395,0.3596862852573395,1.0,1.0,-3.6437137126922607,0.981393575668335,2.662320137023926,0.1629735976457595,0.8881257772445679,0.8881257772445679,0.0,311.8517150878906,318.0,58945.92578125,0.0,4700.5224609375,1.0,279.1561584472656,282.9331359863281,294.6582946777344,298.4487609863281,293.1499938964844,293.1499938964844,279.45001220703125,38567.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718641042709352,1.0,0.0,0.0,3.727813720703125,3.7278389930725098,9.272603165300096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.03369140625,0.0,1641.0941162109375,1895.4371337890625,0.0,4057.60986328125,0.9244555830955504,1.0,0.0,3.0,1.0,0.0
18198780,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7419644594192505,0.388735830783844,0.3568275272846222,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877418041229248,0.6796992421150208,0.6484171152114868,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8630068302154541,0.6247939467430115,0.4404913783073425,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826549410820007,0.4593031406402588,0.4419077932834625,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6399244666099548,0.2466249167919159,1.148010015487671,285.0155639648437,284.95001220703125,302.04998779296875,291.68438720703125,298.5079345703125,297.2050476074219,285.0150146484375,1.0,0.7356008887290955,0.3590525388717651,0.3590525388717651,1.0,1.0,-3.6459012031555176,0.9800622463226318,2.6658389568328857,0.1609603464603424,0.9940561652183532,0.9940561652183532,0.0,314.6076965332031,321.0,58207.14453125,0.0,4723.88037109375,1.0,279.4428405761719,283.0765991210937,294.6513061523437,298.32733154296875,293.1499938964844,293.1499938964844,279.1499938964844,33538.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615215063095092,1.0,0.0,0.0,3.8293399810791016,3.8293654918670654,9.7845565960597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2412109375,0.0,1722.671142578125,1895.4371337890625,0.0,3966.136962890625,0.9440953731536864,1.0,0.0,3.0,1.0,0.0
18198840,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7419644594192505,0.388735830783844,0.3568275272846222,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8877418041229248,0.6796992421150208,0.6484171152114868,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8630068302154541,0.6247939467430115,0.4404913783073425,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7826549410820007,0.4593031406402588,0.4419077932834625,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6399244666099548,0.2466249167919159,1.148010015487671,285.0155639648437,284.95001220703125,302.04998779296875,291.68438720703125,298.5079345703125,297.2050476074219,285.0150146484375,1.0,0.7356008887290955,0.3590525388717651,0.3590525388717651,1.0,1.0,-3.6459012031555176,0.9800622463226318,2.6658389568328857,0.1609603464603424,0.9940561652183532,0.9940561652183532,0.0,314.6076965332031,321.0,58207.14453125,0.0,4723.88037109375,1.0,279.4428405761719,283.0765991210937,294.6513061523437,298.32733154296875,293.1499938964844,293.1499938964844,279.1499938964844,33538.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615215063095092,1.0,0.0,0.0,3.8293399810791016,3.8293654918670654,9.7845565960597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2412109375,0.0,1722.671142578125,1895.4371337890625,0.0,3966.136962890625,0.9440953731536864,1.0,0.0,3.0,1.0,0.0
18198900,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.741269052028656,0.3883655965328216,0.3568061888217926,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8867852091789246,0.6791619062423706,0.648277997970581,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8627527356147766,0.6256899833679199,0.441393494606018,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7820131778717041,0.459272027015686,0.4421433508396148,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6394045352935791,0.246545135974884,1.1484589576721191,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5052795410156,297.203125,284.8819274902344,1.0,0.7364668846130371,0.3587356507778168,0.3587356507778168,1.0,1.0,-3.647624492645264,0.9795864820480348,2.6680381298065186,0.1601531654596328,0.9074527025222778,0.9074527025222778,0.0,316.033935546875,321.0,59300.140625,0.0,4737.6337890625,1.0,279.19354248046875,282.9170227050781,294.7322692871094,298.5757751464844,293.1499938964844,293.1499938964844,279.1499938964844,36770.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966935098171234,1.0,0.0,0.0,3.8148350715637207,3.814860820770264,9.710572612675603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.7080078125,0.0,1730.4332275390625,1895.4371337890625,0.0,4014.1591796875,0.9410653710365297,1.0,0.0,3.0,1.0,0.0
18198960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7400282025337219,0.387783020734787,0.3563916385173797,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8852189779281616,0.6783501505851746,0.6476508378982544,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8619004487991333,0.6263497471809387,0.4419296085834503,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7808321714401245,0.4590327143669128,0.4420422613620758,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6384693384170532,0.2463211119174957,1.1480093002319336,284.894775390625,284.95001220703125,302.04998779296875,291.7341003417969,298.5008850097656,297.1989440917969,284.8963317871094,1.0,0.7371761202812195,0.3584339916706085,0.3584339916706085,1.0,1.0,-3.646357536315918,0.9782177209854126,2.668139696121216,0.1590884178876876,0.8926724791526794,0.8926724791526794,0.0,317.9062805175781,324.0,59149.3828125,0.0,4745.71728515625,1.0,279.1560974121094,282.93017578125,294.75030517578125,298.55047607421875,293.1499938964844,293.1499938964844,279.45001220703125,38462.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684470295906068,1.0,0.0,0.0,3.743441104888916,3.74346661567688,9.350510481453966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.708984375,0.0,1658.5255126953125,1895.4371337890625,0.0,4027.515625,0.9278934001922609,1.0,0.0,3.0,1.0,0.0
18199020,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.738609790802002,0.3878424167633056,0.3562521040439605,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8832566738128662,0.6781114339828491,0.6471788883209229,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8613640069961548,0.6290977597236633,0.4436491727828979,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7794851660728455,0.4595251679420471,0.4423527121543884,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6373403668403625,0.246425449848175,1.1482365131378174,285.0176086425781,284.95001220703125,302.04998779296875,291.78973388671875,298.5010681152344,297.202392578125,285.0170593261719,1.0,0.7387346625328064,0.357830673456192,0.357830673456192,1.0,1.0,-3.648325920104981,0.976910412311554,2.671415567398072,0.1571335941553115,1.0,1.0,0.0,320.66717529296875,327.0,58426.0,0.0,4768.5263671875,1.0,279.4429626464844,283.0753479003906,294.7560119628906,298.443359375,293.1499938964844,293.1499938964844,279.1499938964844,33528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579707980155944,1.0,0.0,0.0,3.8451719284057617,3.8451974391937256,9.86562895377574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.740234375,0.0,1741.8631591796875,1895.4371337890625,0.0,3934.476806640625,0.9476379156112672,1.0,0.0,3.0,1.0,0.0
18199080,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.738609790802002,0.3878424167633056,0.3562521040439605,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8832566738128662,0.6781114339828491,0.6471788883209229,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8613640069961548,0.6290977597236633,0.4436491727828979,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7794851660728455,0.4595251679420471,0.4423527121543884,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6373403668403625,0.246425449848175,1.1482365131378174,285.0176086425781,284.95001220703125,302.04998779296875,291.78973388671875,298.5010681152344,297.202392578125,285.0170593261719,1.0,0.7387346625328064,0.357830673456192,0.357830673456192,1.0,1.0,-3.648325920104981,0.976910412311554,2.671415567398072,0.1571335941553115,1.0,1.0,0.0,320.66717529296875,327.0,58426.0,0.0,4768.5263671875,1.0,279.4429626464844,283.0753479003906,294.7560119628906,298.443359375,293.1499938964844,293.1499938964844,279.1499938964844,33528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579707980155944,1.0,0.0,0.0,3.8451719284057617,3.8451974391937256,9.86562895377574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.740234375,0.0,1741.8631591796875,1895.4371337890625,0.0,3934.476806640625,0.9476379156112672,1.0,0.0,3.0,1.0,0.0
18199140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367199063301086,0.3868875205516815,0.3558113574981689,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.880761981010437,0.6766902804374695,0.6463497877120972,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602265119552612,0.6304686665534973,0.4449863731861114,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.777698278427124,0.4592405557632446,0.4424721002578735,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359195113182068,0.2461115419864654,1.148195743560791,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4937438964844,297.19586181640625,284.8969116210937,1.0,0.7402778267860413,0.3572273552417755,0.3572273552417755,1.0,1.0,-3.648513078689575,0.9750304222106934,2.673482656478882,0.1552749872207641,0.8987221717834473,0.8987221717834473,0.0,323.98077392578125,330.0,59414.68359375,0.0,4789.71142578125,1.0,279.1568298339844,282.9267883300781,294.865234375,298.6799621582031,293.1499938964844,293.1499938964844,279.45001220703125,38286.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647420048713684,1.0,0.0,0.0,3.764628648757935,3.7646541595458975,9.456654765926942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.96875,0.0,1682.1187744140625,1895.4371337890625,0.0,3994.741943359375,0.932507574558258,1.0,0.0,3.0,1.0,0.0
18199200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7367199063301086,0.3868875205516815,0.3558113574981689,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.880761981010437,0.6766902804374695,0.6463497877120972,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602265119552612,0.6304686665534973,0.4449863731861114,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.777698278427124,0.4592405557632446,0.4424721002578735,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359195113182068,0.2461115419864654,1.148195743560791,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4937438964844,297.19586181640625,284.8969116210937,1.0,0.7402778267860413,0.3572273552417755,0.3572273552417755,1.0,1.0,-3.648513078689575,0.9750304222106934,2.673482656478882,0.1552749872207641,0.8987221717834473,0.8987221717834473,0.0,323.98077392578125,330.0,59414.68359375,0.0,4789.71142578125,1.0,279.1568298339844,282.9267883300781,294.865234375,298.6799621582031,293.1499938964844,293.1499938964844,279.45001220703125,38286.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647420048713684,1.0,0.0,0.0,3.764628648757935,3.7646541595458975,9.456654765926942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.96875,0.0,1682.1187744140625,1895.4371337890625,0.0,3994.741943359375,0.932507574558258,1.0,0.0,3.0,1.0,0.0
18199260,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7353379726409912,0.3869586288928985,0.3556786477565765,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8788028955459595,0.6763656139373779,0.645797848701477,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8595921397209167,0.632946252822876,0.4465250372886657,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7763790488243103,0.4597331881523132,0.4427789151668548,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6348106861114502,0.2462068796157837,1.148380160331726,285.0206604003906,284.95001220703125,302.04998779296875,291.9153747558594,298.4934997558594,297.19854736328125,285.0200500488281,1.0,0.7417939305305481,0.3566685020923614,0.3566685020923614,1.0,1.0,-3.65012001991272,0.973743975162506,2.67637586593628,0.1534082591533661,1.0,1.0,0.0,326.7567138671875,333.0,58677.2734375,0.0,4811.619140625,1.0,279.4440002441406,283.0745544433594,294.88055419921875,298.5832824707031,293.1499938964844,293.1499938964844,279.1499938964844,33625.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541730880737304,1.0,0.0,0.0,3.8636012077331534,3.863626956939697,9.960424449673155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.7470703125,0.0,1765.240966796875,1895.4371337890625,0.0,3900.477783203125,0.9515544772148132,1.0,0.0,3.0,1.0,0.0
18199320,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7353379726409912,0.3869586288928985,0.3556786477565765,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8788028955459595,0.6763656139373779,0.645797848701477,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8595921397209167,0.632946252822876,0.4465250372886657,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7763790488243103,0.4597331881523132,0.4427789151668548,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6348106861114502,0.2462068796157837,1.148380160331726,285.0206604003906,284.95001220703125,302.04998779296875,291.9153747558594,298.4934997558594,297.19854736328125,285.0200500488281,1.0,0.7417939305305481,0.3566685020923614,0.3566685020923614,1.0,1.0,-3.65012001991272,0.973743975162506,2.67637586593628,0.1534082591533661,1.0,1.0,0.0,326.7567138671875,333.0,58677.2734375,0.0,4811.619140625,1.0,279.4440002441406,283.0745544433594,294.88055419921875,298.5832824707031,293.1499938964844,293.1499938964844,279.1499938964844,33625.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541730880737304,1.0,0.0,0.0,3.8636012077331534,3.863626956939697,9.960424449673155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.7470703125,0.0,1765.240966796875,1895.4371337890625,0.0,3900.477783203125,0.9515544772148132,1.0,0.0,3.0,1.0,0.0
18199380,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7335131168365479,0.38600754737854,0.3552552163600921,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8763507604598999,0.67486971616745,0.6449059247970581,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8584033846855164,0.6341097950935364,0.4477067589759826,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.774652361869812,0.4594431817531585,0.4429048895835876,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.633434534072876,0.245885357260704,1.1483280658721924,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4861145019531,297.1916809082031,284.8978576660156,1.0,0.7432984113693237,0.356109619140625,0.356109619140625,1.0,1.0,-3.650059700012207,0.971927046775818,2.6781325340271,0.1516590267419815,0.9057555198669434,0.9057555198669434,0.0,330.064453125,336.0,59717.73046875,0.0,4832.07177734375,1.0,279.1569519042969,282.9232788085937,294.9981689453125,298.83056640625,293.1499938964844,293.1499938964844,278.8500061035156,38106.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960891604423523,1.0,0.0,0.0,3.788085460662842,3.7881112098693848,9.574868045092444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2353515625,0.0,1708.6478271484375,1895.4371337890625,0.0,3960.529541015625,0.9377257227897644,1.0,0.0,3.0,1.0,0.0
18199440,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7335131168365479,0.38600754737854,0.3552552163600921,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8763507604598999,0.67486971616745,0.6449059247970581,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8584033846855164,0.6341097950935364,0.4477067589759826,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.774652361869812,0.4594431817531585,0.4429048895835876,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.633434534072876,0.245885357260704,1.1483280658721924,284.8968200683594,284.95001220703125,302.04998779296875,291.9837951660156,298.4861145019531,297.1916809082031,284.8978576660156,1.0,0.7432984113693237,0.356109619140625,0.356109619140625,1.0,1.0,-3.650059700012207,0.971927046775818,2.6781325340271,0.1516590267419815,0.9057555198669434,0.9057555198669434,0.0,330.064453125,336.0,59717.73046875,0.0,4832.07177734375,1.0,279.1569519042969,282.9232788085937,294.9981689453125,298.83056640625,293.1499938964844,293.1499938964844,278.8500061035156,38106.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960891604423523,1.0,0.0,0.0,3.788085460662842,3.7881112098693848,9.574868045092444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2353515625,0.0,1708.6478271484375,1895.4371337890625,0.0,3960.529541015625,0.9377257227897644,1.0,0.0,3.0,1.0,0.0
18199500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7323501706123352,0.3853710293769836,0.3548258543014526,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8748432397842407,0.6738948225975037,0.6441638469696045,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8575423955917358,0.6345017552375793,0.4480990469455719,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7735282778739929,0.4591194987297058,0.4427467286586761,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.6325272917747498,0.2455928325653076,1.1476038694381714,284.8199768066406,284.95001220703125,302.04998779296875,292.0190734863281,298.4813537597656,297.1869506835937,284.82373046875,1.0,0.7438979744911194,0.3558301925659179,0.3558301925659179,1.0,1.0,-3.648062705993652,0.9704065322875975,2.6776561737060547,0.1505600959062576,0.8222700357437134,0.8222700357437134,0.0,331.88690185546875,336.0,60193.15625,0.0,4837.73486328125,1.0,278.8984069824219,282.830322265625,295.0521850585937,298.9914245605469,293.1499938964844,293.1499938964844,278.8500061035156,42934.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652884602546692,1.0,0.0,0.0,3.653597116470337,3.6536223888397217,8.907064739105408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.8759765625,0.0,1589.1138916015625,1895.4371337890625,0.0,3999.5849609375,0.9088668823242188,1.0,0.0,3.0,1.0,0.0
18199560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7311928868293762,0.3849420249462127,0.3543703854084015,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8733425140380859,0.6731386780738831,0.6433682441711426,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8566921353340149,0.6351483464241028,0.4484652876853943,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7724022269248962,0.4589375555515289,0.4425402283668518,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.631603479385376,0.2453631311655044,1.1466678380966189,284.88214111328125,284.95001220703125,302.04998779296875,292.054931640625,298.4780578613281,297.1841125488281,284.8842163085937,1.0,0.7444291114807129,0.3555638492107391,0.3555638492107391,1.0,1.0,-3.645620346069336,0.9687893986701964,2.676831007003784,0.1494075804948806,0.8322878479957581,0.8322878479957581,0.0,333.6561584472656,339.0,59881.74609375,0.0,4841.79248046875,1.0,278.8580322265625,282.8926696777344,295.05731201171875,298.9185485839844,293.1499938964844,293.1499938964844,279.1499938964844,41234.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640900492668152,1.0,0.0,0.0,3.5439767837524414,3.5440008640289307,8.38059918351064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.740234375,0.0,1456.405029296875,1895.4371337890625,0.0,3988.959716796875,0.8863388895988464,1.0,0.0,3.0,1.0,0.0
18199620,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.730232834815979,0.3851986825466156,0.3544489741325378,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718441128730774,0.6729463338851929,0.6429769396781921,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564600348472595,0.6377230882644653,0.4501085877418518,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7714871764183044,0.4595477283000946,0.4429699778556824,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307793259620667,0.2455176413059234,1.1470297574996948,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.4796447753906,297.1890563964844,284.9996032714844,1.0,0.7458512783050537,0.3550312221050262,0.3550312221050262,1.0,1.0,-3.648162603378296,0.9678806066513062,2.6802818775177,0.1476953774690628,0.9267000555992126,0.9267000555992126,0.0,335.98760986328125,342.0,59266.19140625,0.0,4863.6142578125,1.0,279.1415100097656,283.0313720703125,295.0817565917969,298.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,34060.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508087038993835,1.0,0.0,0.0,3.641594886779785,3.641618251800537,8.848639936331892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5712890625,0.0,1509.3599853515625,1895.4371337890625,0.0,3870.24462890625,0.902233898639679,1.0,0.0,3.0,1.0,0.0
18199680,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.730232834815979,0.3851986825466156,0.3544489741325378,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8718441128730774,0.6729463338851929,0.6429769396781921,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8564600348472595,0.6377230882644653,0.4501085877418518,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7714871764183044,0.4595477283000946,0.4429699778556824,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6307793259620667,0.2455176413059234,1.1470297574996948,284.999755859375,284.95001220703125,302.04998779296875,292.1279296875,298.4796447753906,297.1890563964844,284.9996032714844,1.0,0.7458512783050537,0.3550312221050262,0.3550312221050262,1.0,1.0,-3.648162603378296,0.9678806066513062,2.6802818775177,0.1476953774690628,0.9267000555992126,0.9267000555992126,0.0,335.98760986328125,342.0,59266.19140625,0.0,4863.6142578125,1.0,279.1415100097656,283.0313720703125,295.0817565917969,298.8204345703125,293.1499938964844,293.1499938964844,278.8500061035156,34060.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508087038993835,1.0,0.0,0.0,3.641594886779785,3.641618251800537,8.848639936331892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5712890625,0.0,1509.3599853515625,1895.4371337890625,0.0,3870.24462890625,0.902233898639679,1.0,0.0,3.0,1.0,0.0
18199740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7286601662635803,0.3844484090805053,0.3541372120380401,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696845173835754,0.6716294884681702,0.6421657800674438,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8555004596710205,0.6390203237533569,0.4513182044029236,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7700195908546448,0.459407091140747,0.4431729316711426,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6296085119247437,0.2453021556138992,1.147233247756958,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4744567871094,297.1849670410156,284.9154663085937,1.0,0.7473369836807251,0.3544985651969909,0.3544985651969909,1.0,1.0,-3.6487650871276855,0.966354489326477,2.682410717010498,0.1460449546575546,0.851452112197876,0.851452112197876,0.0,339.08203125,345.0,60063.4609375,0.0,4884.62939453125,1.0,278.8583984375,282.92108154296875,295.2072448730469,299.0639038085937,293.1499938964844,293.1499938964844,279.1499938964844,38391.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555885195732116,1.0,0.0,0.0,3.532970905303955,3.532994031906128,8.328626677212014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.5068359375,0.0,1424.146484375,1895.4371337890625,0.0,3913.16552734375,0.8813181519508362,1.0,0.0,3.0,1.0,0.0
18199800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7286601662635803,0.3844484090805053,0.3541372120380401,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8696845173835754,0.6716294884681702,0.6421657800674438,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8555004596710205,0.6390203237533569,0.4513182044029236,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7700195908546448,0.459407091140747,0.4431729316711426,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6296085119247437,0.2453021556138992,1.147233247756958,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4744567871094,297.1849670410156,284.9154663085937,1.0,0.7473369836807251,0.3544985651969909,0.3544985651969909,1.0,1.0,-3.6487650871276855,0.966354489326477,2.682410717010498,0.1460449546575546,0.851452112197876,0.851452112197876,0.0,339.08203125,345.0,60063.4609375,0.0,4884.62939453125,1.0,278.8583984375,282.92108154296875,295.2072448730469,299.0639038085937,293.1499938964844,293.1499938964844,279.1499938964844,38391.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555885195732116,1.0,0.0,0.0,3.532970905303955,3.532994031906128,8.328626677212014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.5068359375,0.0,1424.146484375,1895.4371337890625,0.0,3913.16552734375,0.8813181519508362,1.0,0.0,3.0,1.0,0.0
18199860,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.727479100227356,0.3845173716545105,0.3540918231010437,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8679485321044922,0.6712067127227783,0.6416317820549011,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8549821376800537,0.641311526298523,0.4527978301048279,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7689124345779419,0.4598879516124725,0.4435479938983917,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6286917328834534,0.2454347908496856,1.147774338722229,285.0103759765625,284.95001220703125,302.04998779296875,292.2764892578125,298.474609375,297.1878967285156,285.0096130371094,1.0,0.7488644123077393,0.3539814054965973,0.3539814054965973,1.0,1.0,-3.650941848754883,0.96537446975708,2.6855673789978027,0.1443666517734527,0.944194793701172,0.944194793701172,0.0,341.7738647460937,348.0,59585.953125,0.0,4907.69091796875,1.0,279.1415710449219,283.0362854003906,295.2424621582031,299.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33141.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452582597732544,1.0,0.0,0.0,3.65779447555542,3.657818078994751,8.927541443881637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.248046875,0.0,1520.4234619140625,1895.4371337890625,0.0,3820.145751953125,0.9050822257995604,1.0,0.0,3.0,1.0,0.0
18199920,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.727479100227356,0.3845173716545105,0.3540918231010437,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8679485321044922,0.6712067127227783,0.6416317820549011,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8549821376800537,0.641311526298523,0.4527978301048279,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7689124345779419,0.4598879516124725,0.4435479938983917,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6286917328834534,0.2454347908496856,1.147774338722229,285.0103759765625,284.95001220703125,302.04998779296875,292.2764892578125,298.474609375,297.1878967285156,285.0096130371094,1.0,0.7488644123077393,0.3539814054965973,0.3539814054965973,1.0,1.0,-3.650941848754883,0.96537446975708,2.6855673789978027,0.1443666517734527,0.944194793701172,0.944194793701172,0.0,341.7738647460937,348.0,59585.953125,0.0,4907.69091796875,1.0,279.1415710449219,283.0362854003906,295.2424621582031,299.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33141.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452582597732544,1.0,0.0,0.0,3.65779447555542,3.657818078994751,8.927541443881637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.248046875,0.0,1520.4234619140625,1895.4371337890625,0.0,3820.145751953125,0.9050822257995604,1.0,0.0,3.0,1.0,0.0
18199980,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7256996035575867,0.3835736513137817,0.3536266088485718,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8655667901039124,0.6696259379386902,0.6405937671661377,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8537756204605103,0.6423317790031433,0.4538279175758362,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7672426104545593,0.4595623910427093,0.4436011612415313,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6273793578147888,0.2451279461383819,1.147694110870361,284.91021728515625,284.95001220703125,302.04998779296875,292.3505249023437,298.4683532714844,297.1823425292969,284.9109191894531,1.0,0.75031977891922,0.3534642159938812,0.3534642159938812,1.0,1.0,-3.6503500938415527,0.963524341583252,2.686825752258301,0.1426590383052826,0.8597098588943481,0.8597098588943481,0.0,345.13641357421875,351.0,60462.0859375,0.0,4926.95751953125,1.0,278.8581848144531,282.9101867675781,295.3637390136719,299.2489318847656,293.1499938964844,293.1499938964844,279.1499938964844,38113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516911506652832,1.0,0.0,0.0,3.565703153610229,3.5657267570495605,8.483667670589057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.041015625,0.0,1456.837158203125,1895.4371337890625,0.0,3878.1845703125,0.888277530670166,1.0,0.0,3.0,1.0,0.0
18200040,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7256996035575867,0.3835736513137817,0.3536266088485718,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8655667901039124,0.6696259379386902,0.6405937671661377,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8537756204605103,0.6423317790031433,0.4538279175758362,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7672426104545593,0.4595623910427093,0.4436011612415313,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6273793578147888,0.2451279461383819,1.147694110870361,284.91021728515625,284.95001220703125,302.04998779296875,292.3505249023437,298.4683532714844,297.1823425292969,284.9109191894531,1.0,0.75031977891922,0.3534642159938812,0.3534642159938812,1.0,1.0,-3.6503500938415527,0.963524341583252,2.686825752258301,0.1426590383052826,0.8597098588943481,0.8597098588943481,0.0,345.13641357421875,351.0,60462.0859375,0.0,4926.95751953125,1.0,278.8581848144531,282.9101867675781,295.3637390136719,299.2489318847656,293.1499938964844,293.1499938964844,279.1499938964844,38113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516911506652832,1.0,0.0,0.0,3.565703153610229,3.5657267570495605,8.483667670589057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.041015625,0.0,1456.837158203125,1895.4371337890625,0.0,3878.1845703125,0.888277530670166,1.0,0.0,3.0,1.0,0.0
18200100,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7248440384864807,0.3834900856018066,0.353384405374527,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8644208908081055,0.669255256652832,0.6400448679924011,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532311320304871,0.6433383822441101,0.4543544054031372,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664340734481812,0.4596783518791199,0.4435866773128509,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6267201900482178,0.2451106309890747,1.1474241018295288,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4676208496094,297.1828308105469,285.0193176269531,1.0,0.7509794235229492,0.3532056212425232,0.3532056212425232,1.0,1.0,-3.649682283401489,0.9624899625778198,2.68719220161438,0.1416352242231369,0.9371823072433472,0.9371823072433472,0.0,346.71307373046875,351.0,59737.26171875,0.0,4934.87890625,1.0,279.0998229980469,283.0392761230469,295.34796142578125,299.0845947265625,293.1499938964844,293.1499938964844,279.1499938964844,33823.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449493885040284,1.0,0.0,0.0,3.618710517883301,3.6187338829040527,8.737777079659281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.015625,0.0,1482.4923095703125,1895.4371337890625,0.0,3817.35009765625,0.8982352018356323,1.0,0.0,3.0,1.0,0.0
