time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7243983149528503,0.3835443556308746,0.3534621298313141,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8637125492095947,0.6690444946289062,0.6398753523826599,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8531192541122437,0.6444704532623291,0.4551724791526794,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7660180926322937,0.4599251449108124,0.4438421428203583,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6263670921325684,0.2451916635036468,1.1478869915008545,285.0084533691406,284.95001220703125,302.04998779296875,292.4233703613281,298.4678955078125,297.1844787597656,285.0073547363281,1.0,0.7517606616020203,0.3529554903507232,0.3529554903507232,1.0,1.0,-3.6514177322387695,0.9622246026992798,2.6891930103302,0.1408876180648803,0.9521433115005492,0.9521433115005492,0.0,347.9372863769531,354.0,59944.91796875,0.0,4947.53125,1.0,279.1427917480469,283.028564453125,295.3920288085937,299.1773376464844,293.1499938964844,293.1499938964844,278.8500061035156,33108.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419801235198976,1.0,0.0,0.0,3.688663482666016,3.688687324523926,9.078860330191674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.625,0.0,1554.748046875,1895.4371337890625,0.0,3790.434326171875,0.9117833375930786,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7226154208183289,0.3825497627258301,0.3529561460018158,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613560795783997,0.667365312576294,0.6387484669685364,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8519068360328674,0.6453710198402405,0.45612832903862,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7643571496009827,0.4595251083374023,0.443827360868454,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6250501275062561,0.2448450773954391,1.1476281881332395,284.9064025878906,284.95001220703125,302.04998779296875,292.49432373046875,298.4614562988281,297.1787109375,284.9072265625,1.0,0.7531420588493347,0.352455198764801,0.352455198764801,1.0,1.0,-3.6502838134765625,0.960259974002838,2.690023899078369,0.1391818225383758,0.8642933368682861,0.8642933368682861,0.0,351.28924560546875,357.0,60815.39453125,0.0,4965.15966796875,1.0,278.85791015625,282.9010314941406,295.5087585449219,299.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948664367198944,1.0,0.0,0.0,3.594119071960449,3.59414291381836,8.619422828815004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.640625,0.0,1488.0751953125,1895.4371337890625,0.0,3850.921630859375,0.8946060538291931,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7226154208183289,0.3825497627258301,0.3529561460018158,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613560795783997,0.667365312576294,0.6387484669685364,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8519068360328674,0.6453710198402405,0.45612832903862,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7643571496009827,0.4595251083374023,0.443827360868454,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6250501275062561,0.2448450773954391,1.1476281881332395,284.9064025878906,284.95001220703125,302.04998779296875,292.49432373046875,298.4614562988281,297.1787109375,284.9072265625,1.0,0.7531420588493347,0.352455198764801,0.352455198764801,1.0,1.0,-3.6502838134765625,0.960259974002838,2.690023899078369,0.1391818225383758,0.8642933368682861,0.8642933368682861,0.0,351.28924560546875,357.0,60815.39453125,0.0,4965.15966796875,1.0,278.85791015625,282.9010314941406,295.5087585449219,299.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948664367198944,1.0,0.0,0.0,3.594119071960449,3.59414291381836,8.619422828815004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.640625,0.0,1488.0751953125,1895.4371337890625,0.0,3850.921630859375,0.8946060538291931,1.0,0.0,3.0,1.0,0.0
18200340,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7213295698165894,0.3825010657310486,0.3527703881263733,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.859544038772583,0.6667250990867615,0.637969970703125,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8512595891952515,0.6474307179450989,0.4574144780635834,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.763159990310669,0.4598467350006103,0.4440242648124695,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6240522265434265,0.2448927909135818,1.147725224494934,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4610290527344,297.18084716796875,285.00762939453125,1.0,0.7545228004455566,0.3519549071788788,0.3519549071788788,1.0,1.0,-3.651014804840088,0.9588831663131714,2.692131519317627,0.1374028027057647,0.9581792950630188,0.9581792950630188,0.0,354.0541076660156,360.0,60260.80078125,0.0,4984.5439453125,1.0,279.1419982910156,283.02410888671875,295.5331115722656,299.3412475585937,293.1499938964844,293.1499938964844,278.8500061035156,33256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391769766807556,1.0,0.0,0.0,3.710998296737671,3.71102237701416,9.189138836518396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.953125,0.0,1581.226806640625,1895.4371337890625,0.0,3764.958251953125,0.91718727350235,1.0,0.0,3.0,1.0,0.0
18200400,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7213295698165894,0.3825010657310486,0.3527703881263733,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.859544038772583,0.6667250990867615,0.637969970703125,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8512595891952515,0.6474307179450989,0.4574144780635834,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.763159990310669,0.4598467350006103,0.4440242648124695,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6240522265434265,0.2448927909135818,1.147725224494934,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4610290527344,297.18084716796875,285.00762939453125,1.0,0.7545228004455566,0.3519549071788788,0.3519549071788788,1.0,1.0,-3.651014804840088,0.9588831663131714,2.692131519317627,0.1374028027057647,0.9581792950630188,0.9581792950630188,0.0,354.0541076660156,360.0,60260.80078125,0.0,4984.5439453125,1.0,279.1419982910156,283.02410888671875,295.5331115722656,299.3412475585937,293.1499938964844,293.1499938964844,278.8500061035156,33256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391769766807556,1.0,0.0,0.0,3.710998296737671,3.71102237701416,9.189138836518396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.953125,0.0,1581.226806640625,1895.4371337890625,0.0,3764.958251953125,0.91718727350235,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195591926574707,0.38148233294487,0.3522468507289886,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8572425246238708,0.6649864912033081,0.6367911100387573,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8500617146492004,0.6482324600219727,0.4583082795143127,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7615378499031067,0.4594046473503113,0.4439729750156402,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6227574348449707,0.2445352971553802,1.1474202871322632,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4546813964844,297.1751403808594,284.9053649902344,1.0,0.7558584213256836,0.3514706790447235,0.3514706790447235,1.0,1.0,-3.649623394012451,0.956888735294342,2.692734718322754,0.1357243210077285,0.8681249618530273,0.8681249618530273,0.0,357.3820495605469,363.0,61116.58203125,0.0,5001.26123046875,1.0,278.85699462890625,282.8944702148437,295.6433410644531,299.576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460092186927797,1.0,0.0,0.0,3.616392374038696,3.6164164543151855,8.726585747353965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.7978515625,0.0,1513.7860107421875,1895.4371337890625,0.0,3826.939697265625,0.8996332883834839,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7195591926574707,0.38148233294487,0.3522468507289886,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8572425246238708,0.6649864912033081,0.6367911100387573,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8500617146492004,0.6482324600219727,0.4583082795143127,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7615378499031067,0.4594046473503113,0.4439729750156402,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6227574348449707,0.2445352971553802,1.1474202871322632,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4546813964844,297.1751403808594,284.9053649902344,1.0,0.7558584213256836,0.3514706790447235,0.3514706790447235,1.0,1.0,-3.649623394012451,0.956888735294342,2.692734718322754,0.1357243210077285,0.8681249618530273,0.8681249618530273,0.0,357.3820495605469,363.0,61116.58203125,0.0,5001.26123046875,1.0,278.85699462890625,282.8944702148437,295.6433410644531,299.576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38385.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460092186927797,1.0,0.0,0.0,3.616392374038696,3.6164164543151855,8.726585747353965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.7978515625,0.0,1513.7860107421875,1895.4371337890625,0.0,3826.939697265625,0.8996332883834839,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7182676196098328,0.3814162611961365,0.3520357012748718,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8554582595825195,0.6642953157424927,0.6359533071517944,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8494042158126831,0.6502103805541992,0.4595265090465545,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7603569030761719,0.4596920311450958,0.4441291093826294,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6217682957649231,0.2445778250694275,1.1474698781967163,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4543151855469,297.17730712890625,285.008056640625,1.0,0.7571969628334045,0.3509864807128906,0.3509864807128906,1.0,1.0,-3.65006422996521,0.9554728269577026,2.694591522216797,0.1339673995971679,0.9635298252105712,0.9635298252105712,0.0,360.1373291015625,351.0,60536.484375,0.0,5019.74658203125,1.0,279.1421203613281,283.0205078125,295.6600341796875,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33323.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367429614067078,1.0,0.0,0.0,3.731557607650757,3.731581926345825,9.291237574871048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.849609375,0.0,1605.3388671875,1895.4371337890625,0.0,3742.787841796875,0.921869456768036,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7182676196098328,0.3814162611961365,0.3520357012748718,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8554582595825195,0.6642953157424927,0.6359533071517944,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8494042158126831,0.6502103805541992,0.4595265090465545,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7603569030761719,0.4596920311450958,0.4441291093826294,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6217682957649231,0.2445778250694275,1.1474698781967163,285.0087585449219,284.95001220703125,302.04998779296875,292.688232421875,298.4543151855469,297.17730712890625,285.008056640625,1.0,0.7571969628334045,0.3509864807128906,0.3509864807128906,1.0,1.0,-3.65006422996521,0.9554728269577026,2.694591522216797,0.1339673995971679,0.9635298252105712,0.9635298252105712,0.0,360.1373291015625,351.0,60536.484375,0.0,5019.74658203125,1.0,279.1421203613281,283.0205078125,295.6600341796875,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33323.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367429614067078,1.0,0.0,0.0,3.731557607650757,3.731581926345825,9.291237574871048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.849609375,0.0,1605.3388671875,1895.4371337890625,0.0,3742.787841796875,0.921869456768036,1.0,0.0,3.0,1.0,0.0
18200700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7187491655349731,0.3809834122657776,0.3518416881561279,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8559775352478027,0.6635001301765442,0.635446310043335,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504335880279541,0.6506516337394714,0.4600340723991394,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7610235810279846,0.4595338106155395,0.4441303014755249,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.622244119644165,0.2444556355476379,1.1471872329711914,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4517822265625,297.1753234863281,284.88092041015625,1.0,0.7561962008476257,0.3507443964481354,0.3507443964481354,1.0,1.0,-3.649504184722901,0.954515278339386,2.69498872756958,0.133206620812416,0.8783553242683411,0.8783553242683411,0.0,358.6671142578125,351.0,61537.30078125,0.0,5008.94482421875,1.0,278.895751953125,282.8681335449219,295.7429504394531,299.7420654296875,293.1499938964844,293.1499938964844,278.8500061035156,37139.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942274272441864,1.0,0.0,0.0,3.7084009647369385,3.708425760269165,9.176280286737892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.69921875,0.0,1607.781005859375,1895.4371337890625,0.0,3793.103759765625,0.9172115921974182,1.0,0.0,3.0,1.0,0.0
18200760,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7193503975868225,0.3803958892822265,0.3512367308139801,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.856756865978241,0.6625099778175354,0.6344481110572815,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8517011404037476,0.6509218215942383,0.4601518213748932,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7619124054908752,0.4592212736606598,0.4437660872936249,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6228698492050171,0.2442290931940078,1.1458330154418943,284.90142822265625,284.95001220703125,302.04998779296875,292.744140625,298.447998046875,297.1717834472656,284.90283203125,1.0,0.754499077796936,0.3505219221115112,0.3505219221115112,1.0,1.0,-3.645653486251831,0.9526050090789796,2.693048477172852,0.1321506798267364,0.8705613613128662,0.8705613613128662,0.0,356.1249084472656,339.0,61340.54296875,0.0,4981.9423828125,1.0,278.8568725585937,282.8888244628906,295.7611083984375,299.714111328125,293.1499938964844,293.1499938964844,279.1499938964844,38514.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437690377235411,1.0,0.0,0.0,3.6343352794647217,3.63435959815979,8.813395879769814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4228515625,0.0,1534.544189453125,1895.4371337890625,0.0,3806.658935546875,0.9037553071975708,1.0,0.0,3.0,1.0,0.0
18200820,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7225115299224854,0.3803978562355041,0.350654661655426,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8605870008468628,0.6618183851242065,0.6331601738929749,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8565571308135986,0.6528704762458801,0.4610141813755035,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7657140493392944,0.4595320522785187,0.4434938430786133,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6256304979324341,0.2443408071994781,1.1440489292144775,285.0061340332031,284.95001220703125,302.04998779296875,292.7945251464844,298.44805908203125,297.1746826171875,285.00537109375,1.0,0.7501141428947449,0.3500769436359405,0.3500769436359405,1.0,1.0,-3.64195728302002,0.950039565563202,2.691917657852173,0.1301795393228531,0.964467227458954,0.964467227458954,0.0,347.6540832519531,327.0,60673.02734375,0.0,4918.58056640625,1.0,279.1422424316406,283.016357421875,295.7672119140625,299.61090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33477.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346804022789,1.0,0.0,0.0,3.744090080261232,3.744114637374878,9.353752261631598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.5185546875,0.0,1621.0272216796875,1895.4371337890625,0.0,3723.966064453125,0.9247868061065674,1.0,0.0,3.0,1.0,0.0
18200880,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7225115299224854,0.3803978562355041,0.350654661655426,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8605870008468628,0.6618183851242065,0.6331601738929749,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8565571308135986,0.6528704762458801,0.4610141813755035,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7657140493392944,0.4595320522785187,0.4434938430786133,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6256304979324341,0.2443408071994781,1.1440489292144775,285.0061340332031,284.95001220703125,302.04998779296875,292.7945251464844,298.44805908203125,297.1746826171875,285.00537109375,1.0,0.7501141428947449,0.3500769436359405,0.3500769436359405,1.0,1.0,-3.64195728302002,0.950039565563202,2.691917657852173,0.1301795393228531,0.964467227458954,0.964467227458954,0.0,347.6540832519531,327.0,60673.02734375,0.0,4918.58056640625,1.0,279.1422424316406,283.016357421875,295.7672119140625,299.61090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33477.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346804022789,1.0,0.0,0.0,3.744090080261232,3.744114637374878,9.353752261631598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.5185546875,0.0,1621.0272216796875,1895.4371337890625,0.0,3723.966064453125,0.9247868061065674,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.726089358329773,0.3794852793216705,0.3497333824634552,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8651183247566223,0.6600715517997742,0.6314589381217957,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8620765805244446,0.653579592704773,0.4614695012569427,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7701681852340698,0.4591210782527923,0.4429565668106079,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6288884878158569,0.2441075295209884,1.1418287754058838,284.89959716796875,284.95001220703125,302.04998779296875,292.838623046875,298.4424743652344,297.17022705078125,284.90087890625,1.0,0.7448199987411499,0.3496319949626922,0.3496319949626922,1.0,1.0,-3.636042833328247,0.9467814564704896,2.6892614364624023,0.1282601058483123,0.8703081607818604,0.8703081607818604,0.0,337.8695373535156,315.0,61420.05078125,0.0,4840.82568359375,1.0,278.8567810058594,282.8863525390625,295.8558654785156,299.8188171386719,293.1499938964844,293.1499938964844,279.1499938964844,38645.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941771924495697,1.0,0.0,0.0,3.641270875930786,3.641295194625856,8.847065373629448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.5380859375,0.0,1543.222900390625,1895.4371337890625,0.0,3788.544189453125,0.9053353071212769,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.726089358329773,0.3794852793216705,0.3497333824634552,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8651183247566223,0.6600715517997742,0.6314589381217957,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8620765805244446,0.653579592704773,0.4614695012569427,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7701681852340698,0.4591210782527923,0.4429565668106079,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6288884878158569,0.2441075295209884,1.1418287754058838,284.89959716796875,284.95001220703125,302.04998779296875,292.838623046875,298.4424743652344,297.17022705078125,284.90087890625,1.0,0.7448199987411499,0.3496319949626922,0.3496319949626922,1.0,1.0,-3.636042833328247,0.9467814564704896,2.6892614364624023,0.1282601058483123,0.8703081607818604,0.8703081607818604,0.0,337.8695373535156,315.0,61420.05078125,0.0,4840.82568359375,1.0,278.8567810058594,282.8863525390625,295.8558654785156,299.8188171386719,293.1499938964844,293.1499938964844,279.1499938964844,38645.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941771924495697,1.0,0.0,0.0,3.641270875930786,3.641295194625856,8.847065373629448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.5380859375,0.0,1543.222900390625,1895.4371337890625,0.0,3788.544189453125,0.9053353071212769,1.0,0.0,3.0,1.0,0.0
18201060,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7307643294334412,0.3795717358589172,0.3491308689117431,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8710353970527649,0.6594119668006897,0.6300956606864929,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8690597414970398,0.6555226445198059,0.4622493684291839,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7758564949035645,0.4594836831092834,0.4426271915435791,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6330269575119019,0.2443267256021499,1.1400210857391355,285.0052795410156,284.95001220703125,302.04998779296875,292.875732421875,298.4435729980469,297.1739196777344,285.0045471191406,1.0,0.7390871047973633,0.3492994308471679,0.3492994308471679,1.0,1.0,-3.632034301757813,0.944473683834076,2.687560558319092,0.1266186386346817,0.9640724062919616,0.9640724062919616,0.0,326.5783996582031,303.0,60715.4609375,0.0,4759.38037109375,1.0,279.14227294921875,283.0155639648437,295.84979248046875,299.7010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329563975334167,1.0,0.0,0.0,3.747475862503052,3.747500419616699,9.370676821163216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5244140625,0.0,1625.5797119140625,1895.4371337890625,0.0,3708.2099609375,0.925605833530426,1.0,0.0,3.0,1.0,0.0
18201120,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7307643294334412,0.3795717358589172,0.3491308689117431,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8710353970527649,0.6594119668006897,0.6300956606864929,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8690597414970398,0.6555226445198059,0.4622493684291839,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7758564949035645,0.4594836831092834,0.4426271915435791,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6330269575119019,0.2443267256021499,1.1400210857391355,285.0052795410156,284.95001220703125,302.04998779296875,292.875732421875,298.4435729980469,297.1739196777344,285.0045471191406,1.0,0.7390871047973633,0.3492994308471679,0.3492994308471679,1.0,1.0,-3.632034301757813,0.944473683834076,2.687560558319092,0.1266186386346817,0.9640724062919616,0.9640724062919616,0.0,326.5783996582031,303.0,60715.4609375,0.0,4759.38037109375,1.0,279.14227294921875,283.0155639648437,295.84979248046875,299.7010498046875,293.1499938964844,293.1499938964844,278.8500061035156,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329563975334167,1.0,0.0,0.0,3.747475862503052,3.747500419616699,9.370676821163216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5244140625,0.0,1625.5797119140625,1895.4371337890625,0.0,3708.2099609375,0.925605833530426,1.0,0.0,3.0,1.0,0.0
18201180,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.735420823097229,0.3787180185317993,0.3482131063938141,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8770741820335388,0.657681941986084,0.6283572912216187,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8761388659477234,0.6561951637268066,0.4626438319683075,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.781675398349762,0.4591036736965179,0.4420678913593292,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6373142004013062,0.2441798895597458,1.1379472017288208,284.899169921875,284.95001220703125,302.04998779296875,292.9051513671875,298.4388122558594,297.1699523925781,284.90045166015625,1.0,0.7330918312072754,0.3489668667316437,0.3489668667316437,1.0,1.0,-3.626155376434326,0.9415920972824096,2.684563398361206,0.1250786483287811,0.8697178959846497,0.8697178959846497,0.0,315.3879089355469,291.0,61429.23828125,0.0,4673.47119140625,1.0,278.8567810058594,282.886474609375,295.9241638183594,299.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,38717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404057264328004,1.0,0.0,0.0,3.6416940689086914,3.64171838760376,8.849122536958021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.1220703125,0.0,1544.231201171875,1895.4371337890625,0.0,3776.13330078125,0.905488133430481,1.0,0.0,3.0,1.0,0.0
18201240,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.735420823097229,0.3787180185317993,0.3482131063938141,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8770741820335388,0.657681941986084,0.6283572912216187,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8761388659477234,0.6561951637268066,0.4626438319683075,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.781675398349762,0.4591036736965179,0.4420678913593292,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6373142004013062,0.2441798895597458,1.1379472017288208,284.899169921875,284.95001220703125,302.04998779296875,292.9051513671875,298.4388122558594,297.1699523925781,284.90045166015625,1.0,0.7330918312072754,0.3489668667316437,0.3489668667316437,1.0,1.0,-3.626155376434326,0.9415920972824096,2.684563398361206,0.1250786483287811,0.8697178959846497,0.8697178959846497,0.0,315.3879089355469,291.0,61429.23828125,0.0,4673.47119140625,1.0,278.8567810058594,282.886474609375,295.9241638183594,299.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,38717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404057264328004,1.0,0.0,0.0,3.6416940689086914,3.64171838760376,8.849122536958021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.1220703125,0.0,1544.231201171875,1895.4371337890625,0.0,3776.13330078125,0.905488133430481,1.0,0.0,3.0,1.0,0.0
18201300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7379403114318848,0.3787025511264801,0.3477438688278198,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.880342960357666,0.6572604179382324,0.6274564266204834,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8799574375152588,0.6570648550987244,0.462841123342514,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7847968935966492,0.4592165052890777,0.4417480528354645,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6396119594573975,0.244264155626297,1.13672137260437,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4388732910156,297.1712341308594,285.013916015625,1.0,0.7299774885177612,0.3488005995750427,0.3488005995750427,1.0,1.0,-3.622877359390259,0.9400539994239808,2.682823419570923,0.124140553176403,0.9482621550559998,0.9482621550559998,0.0,309.60797119140625,291.0,60586.16796875,0.0,4628.54638671875,1.0,279.10137939453125,283.02294921875,295.8837585449219,299.6954040527344,293.1499938964844,293.1499938964844,279.1499938964844,34307.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342697262763976,1.0,0.0,0.0,3.6864748001098633,3.686498880386353,9.068090776054304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.607421875,0.0,1561.33837890625,1895.4371337890625,0.0,3720.21484375,0.913752257823944,1.0,0.0,3.0,1.0,0.0
18201360,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7410675883293152,0.3788354992866516,0.3476141393184662,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8843002319335938,0.657017171382904,0.6269603371620178,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8844906091690063,0.6580848097801208,0.4633626341819763,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7885379791259766,0.4594767987728119,0.4417211711406708,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6424064636230469,0.2444629520177841,1.1363093852996826,285.0043640136719,284.95001220703125,302.04998779296875,292.9261779785156,298.4401550292969,297.1739501953125,285.00323486328125,1.0,0.7269733548164368,0.3486454784870147,0.3486454784870147,1.0,1.0,-3.622220754623413,0.939354419708252,2.682866334915161,0.1235065907239914,0.9627074599266052,0.9627074599266052,0.0,303.4134826660156,279.0,60695.4453125,0.0,4588.400390625,1.0,279.1432800292969,283.01531982421875,295.9018859863281,299.75762939453125,293.1499938964844,293.1499938964844,278.8500061035156,33548.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320592284202576,1.0,0.0,0.0,3.7480556964874254,3.748080253601074,9.373576972393494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9990234375,0.0,1626.187744140625,1895.4371337890625,0.0,3700.001708984375,0.925470530986786,1.0,0.0,3.0,1.0,0.0
18201420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7466737031936646,0.3780063986778259,0.3467062413692474,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8915179371833801,0.6552793979644775,0.6252028942108154,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8927962779998779,0.6586881875991821,0.4637044072151184,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7954014539718628,0.4590978920459747,0.4411521852016449,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.647631049156189,0.2443668693304062,1.134412407875061,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4355163574219,297.1700134277344,284.8994140625,1.0,0.7207474708557129,0.3483352065086365,0.3483352065086365,1.0,1.0,-3.616468906402588,0.9365860223770142,2.679882764816284,0.1220721453428268,0.8676217198371887,0.8676217198371887,0.0,291.8833923339844,267.0,61370.0859375,0.0,4501.23779296875,1.0,278.8573913574219,282.8870849609375,295.9591369628906,299.9301452636719,293.1499938964844,293.1499938964844,279.1499938964844,38733.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400203824043274,1.0,0.0,0.0,3.637771844863892,3.63779616355896,8.830070896692632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8515625,0.0,1539.9915771484375,1895.4371337890625,0.0,3772.630126953125,0.9046538472175598,1.0,0.0,3.0,1.0,0.0
18201480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7466737031936646,0.3780063986778259,0.3467062413692474,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8915179371833801,0.6552793979644775,0.6252028942108154,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8927962779998779,0.6586881875991821,0.4637044072151184,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7954014539718628,0.4590978920459747,0.4411521852016449,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.647631049156189,0.2443668693304062,1.134412407875061,284.89801025390625,284.95001220703125,302.04998779296875,292.9380187988281,298.4355163574219,297.1700134277344,284.8994140625,1.0,0.7207474708557129,0.3483352065086365,0.3483352065086365,1.0,1.0,-3.616468906402588,0.9365860223770142,2.679882764816284,0.1220721453428268,0.8676217198371887,0.8676217198371887,0.0,291.8833923339844,267.0,61370.0859375,0.0,4501.23779296875,1.0,278.8573913574219,282.8870849609375,295.9591369628906,299.9301452636719,293.1499938964844,293.1499938964844,279.1499938964844,38733.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400203824043274,1.0,0.0,0.0,3.637771844863892,3.63779616355896,8.830070896692632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8515625,0.0,1539.9915771484375,1895.4371337890625,0.0,3772.630126953125,0.9046538472175598,1.0,0.0,3.0,1.0,0.0
18201540,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7534345388412476,0.3781340420246124,0.3461255431175232,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8999992609024048,0.654593288898468,0.6237956285476685,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024380445480348,0.6604991555213928,0.4643760323524475,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.803355872631073,0.4594614505767822,0.4408014416694641,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6538028120994568,0.2446893155574798,1.132953405380249,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4368591308594,297.1739196777344,285.0018310546875,1.0,0.7144746780395508,0.3480249345302582,0.3480249345302582,1.0,1.0,-3.6126978397369385,0.9344382286071776,2.6782596111297607,0.1205846294760704,0.9595141410827636,0.9595141410827636,0.0,279.73760986328125,255.0,60600.66015625,0.0,4415.9609375,1.0,279.1422424316406,283.0160217285156,295.9196472167969,299.775146484375,293.1499938964844,293.1499938964844,278.8500061035156,33664.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323621988296508,1.0,0.0,0.0,3.739987134933472,3.74001145362854,9.333262482869032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.1611328125,0.0,1617.6988525390625,1895.4371337890625,0.0,3702.7744140625,0.9239841103553772,1.0,0.0,3.0,1.0,0.0
18201600,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7534345388412476,0.3781340420246124,0.3461255431175232,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8999992609024048,0.654593288898468,0.6237956285476685,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9024380445480348,0.6604991555213928,0.4643760323524475,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.803355872631073,0.4594614505767822,0.4408014416694641,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6538028120994568,0.2446893155574798,1.132953405380249,285.00262451171875,284.95001220703125,302.04998779296875,292.9400329589844,298.4368591308594,297.1739196777344,285.0018310546875,1.0,0.7144746780395508,0.3480249345302582,0.3480249345302582,1.0,1.0,-3.6126978397369385,0.9344382286071776,2.6782596111297607,0.1205846294760704,0.9595141410827636,0.9595141410827636,0.0,279.73760986328125,255.0,60600.66015625,0.0,4415.9609375,1.0,279.1422424316406,283.0160217285156,295.9196472167969,299.775146484375,293.1499938964844,293.1499938964844,278.8500061035156,33664.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323621988296508,1.0,0.0,0.0,3.739987134933472,3.74001145362854,9.333262482869032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.1611328125,0.0,1617.6988525390625,1895.4371337890625,0.0,3702.7744140625,0.9239841103553772,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7601940035820007,0.3773149847984314,0.3452176749706268,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9086251854896544,0.6528388857841492,0.6220118403434753,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9124536514282228,0.6610183119773865,0.4646537005901336,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8111306428909302,0.4590706527233124,0.4402141273021698,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6601456999778748,0.244626984000206,1.1311875581741333,284.8983154296875,284.95001220703125,302.04998779296875,292.9349975585937,298.4322204589844,297.16998291015625,284.8995666503906,1.0,0.7081246376037598,0.347723126411438,0.347723126411438,1.0,1.0,-3.6069726943969727,0.9317064881324768,2.6752662658691406,0.1192046254873275,0.8649867177009583,0.8649867177009583,0.0,268.1392822265625,243.0,61216.96875,0.0,4328.9423828125,1.0,278.8568725585937,282.8902587890625,295.95782470703125,299.9242858886719,293.1499938964844,293.1499938964844,279.1499938964844,38895.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406011700630188,1.0,0.0,0.0,3.6258180141448975,3.6258420944213854,8.772134378887131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.427734375,0.0,1527.9510498046875,1895.4371337890625,0.0,3777.90966796875,0.9021098613739014,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7601940035820007,0.3773149847984314,0.3452176749706268,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9086251854896544,0.6528388857841492,0.6220118403434753,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9124536514282228,0.6610183119773865,0.4646537005901336,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8111306428909302,0.4590706527233124,0.4402141273021698,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6601456999778748,0.244626984000206,1.1311875581741333,284.8983154296875,284.95001220703125,302.04998779296875,292.9349975585937,298.4322204589844,297.16998291015625,284.8995666503906,1.0,0.7081246376037598,0.347723126411438,0.347723126411438,1.0,1.0,-3.6069726943969727,0.9317064881324768,2.6752662658691406,0.1192046254873275,0.8649867177009583,0.8649867177009583,0.0,268.1392822265625,243.0,61216.96875,0.0,4328.9423828125,1.0,278.8568725585937,282.8902587890625,295.95782470703125,299.9242858886719,293.1499938964844,293.1499938964844,279.1499938964844,38895.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406011700630188,1.0,0.0,0.0,3.6258180141448975,3.6258420944213854,8.772134378887131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.427734375,0.0,1527.9510498046875,1895.4371337890625,0.0,3777.90966796875,0.9021098613739014,1.0,0.0,3.0,1.0,0.0
18201780,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.76836097240448,0.3774469494819641,0.3446396887302398,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.91951584815979,0.6521313190460205,0.6205831170082092,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9248665571212769,0.6627464294433594,0.4652646481990814,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197224736213684,0.4594190418720245,0.4398477375507355,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6676499247550964,0.244978591799736,1.1298551559448242,285.00103759765625,284.95001220703125,302.04998779296875,292.9263916015625,298.43341064453125,297.1736755371094,285.000244140625,1.0,0.7017441391944885,0.3474213182926178,0.3474213182926178,1.0,1.0,-3.60323977470398,0.929599106311798,2.673640727996826,0.1177727207541465,0.9549433588981628,0.9549433588981628,0.0,255.95985412597656,231.0,60434.96484375,0.0,4243.95654296875,1.0,279.14215087890625,283.0177307128906,295.9056091308594,299.75372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932836651802063,1.0,0.0,0.0,3.727977991104126,3.728002548217773,9.273421142097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.0986328125,0.0,1604.1419677734375,1895.4371337890625,0.0,3707.1142578125,0.9213047623634338,1.0,0.0,3.0,1.0,0.0
18201840,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.76836097240448,0.3774469494819641,0.3446396887302398,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.91951584815979,0.6521313190460205,0.6205831170082092,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9248665571212769,0.6627464294433594,0.4652646481990814,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8197224736213684,0.4594190418720245,0.4398477375507355,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6676499247550964,0.244978591799736,1.1298551559448242,285.00103759765625,284.95001220703125,302.04998779296875,292.9263916015625,298.43341064453125,297.1736755371094,285.000244140625,1.0,0.7017441391944885,0.3474213182926178,0.3474213182926178,1.0,1.0,-3.60323977470398,0.929599106311798,2.673640727996826,0.1177727207541465,0.9549433588981628,0.9549433588981628,0.0,255.95985412597656,231.0,60434.96484375,0.0,4243.95654296875,1.0,279.14215087890625,283.0177307128906,295.9056091308594,299.75372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33706.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932836651802063,1.0,0.0,0.0,3.727977991104126,3.728002548217773,9.273421142097504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.0986328125,0.0,1604.1419677734375,1895.4371337890625,0.0,3707.1142578125,0.9213047623634338,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7727276086807251,0.3771150112152099,0.3443619608879089,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9254400730133056,0.6513392925262451,0.6198931336402893,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9314735531806946,0.663053035736084,0.4655527770519256,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241672515869141,0.459293007850647,0.4396995604038238,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6717045903205872,0.2450152784585952,1.1294318437576294,284.8763732910156,284.95001220703125,302.04998779296875,292.9208374023437,298.4317626953125,297.1725158691406,284.8747253417969,1.0,0.6985970735549927,0.3472704291343689,0.3472704291343689,1.0,1.0,-3.6017417907714844,0.9286527037620544,2.673089027404785,0.1172287017107009,0.8680187463760376,0.8680187463760376,0.0,249.95230102539065,231.0,61304.51953125,0.0,4203.0,1.0,278.8959655761719,282.86895751953125,295.953125,299.963134765625,293.1499938964844,293.1499938964844,278.8500061035156,37763.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389286041259766,1.0,0.0,0.0,3.6927781105041504,3.692802906036377,9.099126714318118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9365234375,0.0,1594.6346435546875,1895.4371337890625,0.0,3762.698486328125,0.914037585258484,1.0,0.0,3.0,1.0,0.0
18201960,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7766204476356506,0.3766434788703918,0.3437386751174927,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9308151602745056,0.6503722071647644,0.6187850832939148,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9374473690986632,0.6631895899772644,0.4654853343963623,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.828178346157074,0.4590211510658264,0.4392472803592682,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6754038333892822,0.2449481636285781,1.12821364402771,284.89923095703125,284.95001220703125,302.04998779296875,292.9145202636719,298.428955078125,297.1698913574219,284.9005126953125,1.0,0.6952945590019226,0.3471380174160003,0.3471380174160003,1.0,1.0,-3.5975708961486816,0.9269431829452516,2.67062783241272,0.1164752170443534,0.8618467450141907,0.8618467450141907,0.0,244.3417205810547,219.0,61020.5078125,0.0,4157.45703125,1.0,278.8572998046875,282.89508056640625,295.9366455078125,299.8924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38909.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408970475196838,1.0,0.0,0.0,3.610281229019165,3.6103053092956543,8.697118119016523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2451171875,0.0,1510.95947265625,1895.4371337890625,0.0,3780.598388671875,0.8987768292427063,1.0,0.0,3.0,1.0,0.0
