time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7865896224975586,0.3767760694026947,0.3431679308414459,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9440473318099976,0.6496453285217285,0.6173462867736816,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517473578453064,0.6648303270339966,0.4660402238368988,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8380962610244751,0.4593538641929626,0.4388715028762817,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845729351043701,0.2453263103961944,1.1270146369934082,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.43017578125,297.17340087890625,284.9991455078125,1.0,0.6888213157653809,0.3468731641769409,0.3468731641769409,1.0,1.0,-3.593916654586792,0.9249796271324158,2.6689369678497314,0.1151939928531646,0.9502363801002502,0.9502363801002502,0.0,232.15240478515625,222.0,60237.46875,0.0,4073.008544921875,1.0,279.1420593261719,283.0203857421875,295.8790283203125,299.7161560058594,293.1499938964844,293.1499938964844,278.8500061035156,33713.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331867694854736,1.0,0.0,0.0,3.7131407260894775,3.713164806365967,9.199751502819707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9189453125,0.0,1587.154296875,1895.4371337890625,0.0,3710.316650390625,0.9179648756980896,1.0,0.0,3.0,1.0,0.0
18202080,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7865896224975586,0.3767760694026947,0.3431679308414459,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9440473318099976,0.6496453285217285,0.6173462867736816,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9517473578453064,0.6648303270339966,0.4660402238368988,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8380962610244751,0.4593538641929626,0.4388715028762817,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6845729351043701,0.2453263103961944,1.1270146369934082,284.9999389648437,284.95001220703125,302.04998779296875,292.899658203125,298.43017578125,297.17340087890625,284.9991455078125,1.0,0.6888213157653809,0.3468731641769409,0.3468731641769409,1.0,1.0,-3.593916654586792,0.9249796271324158,2.6689369678497314,0.1151939928531646,0.9502363801002502,0.9502363801002502,0.0,232.15240478515625,222.0,60237.46875,0.0,4073.008544921875,1.0,279.1420593261719,283.0203857421875,295.8790283203125,299.7161560058594,293.1499938964844,293.1499938964844,278.8500061035156,33713.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331867694854736,1.0,0.0,0.0,3.7131407260894775,3.713164806365967,9.199751502819707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9189453125,0.0,1587.154296875,1895.4371337890625,0.0,3710.316650390625,0.9179648756980896,1.0,0.0,3.0,1.0,0.0
18202140,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902444005012512,0.3759580552577972,0.3425112068653106,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486237168312072,0.6478675007820129,0.6157942414283752,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.95731383562088,0.6651753783226013,0.4663902819156647,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8419675827026367,0.4589316546916961,0.4385171830654144,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6882852911949158,0.2453072369098663,1.1267250776290894,284.9013671875,284.95001220703125,302.04998779296875,292.882080078125,298.4259338378906,297.1695861816406,284.9022216796875,1.0,0.6864367127418518,0.3466083109378814,0.3466083109378814,1.0,1.0,-3.5909109115600586,0.9232078790664672,2.667703151702881,0.1141495704650878,0.8595276474952698,0.8595276474952698,0.0,227.5187530517578,225.0,60843.5,0.0,4036.734375,1.0,278.8578491210937,282.9002685546875,295.904296875,299.8490295410156,293.1499938964844,293.1499938964844,279.1499938964844,38759.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413372874259948,1.0,0.0,0.0,3.59633469581604,3.5963587760925293,8.630053685010353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.015625,0.0,1494.6258544921875,1895.4371337890625,0.0,3784.59765625,0.895581841468811,1.0,0.0,3.0,1.0,0.0
18202200,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7902444005012512,0.3759580552577972,0.3425112068653106,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9486237168312072,0.6478675007820129,0.6157942414283752,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.95731383562088,0.6651753783226013,0.4663902819156647,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8419675827026367,0.4589316546916961,0.4385171830654144,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6882852911949158,0.2453072369098663,1.1267250776290894,284.9013671875,284.95001220703125,302.04998779296875,292.882080078125,298.4259338378906,297.1695861816406,284.9022216796875,1.0,0.6864367127418518,0.3466083109378814,0.3466083109378814,1.0,1.0,-3.5909109115600586,0.9232078790664672,2.667703151702881,0.1141495704650878,0.8595276474952698,0.8595276474952698,0.0,227.5187530517578,225.0,60843.5,0.0,4036.734375,1.0,278.8578491210937,282.9002685546875,295.904296875,299.8490295410156,293.1499938964844,293.1499938964844,279.1499938964844,38759.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413372874259948,1.0,0.0,0.0,3.59633469581604,3.5963587760925293,8.630053685010353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.015625,0.0,1494.6258544921875,1895.4371337890625,0.0,3784.59765625,0.895581841468811,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.791327953338623,0.3759991824626922,0.3422829806804657,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9496524930000304,0.647067666053772,0.6147295832633972,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594501256942748,0.6666632890701294,0.4671662151813507,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8432055711746216,0.4591858685016632,0.4385081231594085,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895742416381836,0.245635524392128,1.1273900270462036,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4268493652344,297.1722106933594,285.00054931640625,1.0,0.6859080195426941,0.3463694453239441,0.3463694453239441,1.0,1.0,-3.5910680294036865,0.922494649887085,2.6685733795166016,0.1132810190320015,0.9483233094215392,0.9483233094215392,0.0,226.18865966796875,228.0,60106.0390625,0.0,4029.002685546875,1.0,279.1419677734375,283.0242614746094,295.8426818847656,299.6715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339163899421692,1.0,0.0,0.0,3.7012903690338135,3.701314449310303,9.141124337475048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7177734375,0.0,1572.9697265625,1895.4371337890625,0.0,3716.986083984375,0.9152401089668274,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.791327953338623,0.3759991824626922,0.3422829806804657,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9496524930000304,0.647067666053772,0.6147295832633972,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9594501256942748,0.6666632890701294,0.4671662151813507,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8432055711746216,0.4591858685016632,0.4385081231594085,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895742416381836,0.245635524392128,1.1273900270462036,285.0013122558594,284.95001220703125,302.04998779296875,292.86199951171875,298.4268493652344,297.1722106933594,285.00054931640625,1.0,0.6859080195426941,0.3463694453239441,0.3463694453239441,1.0,1.0,-3.5910680294036865,0.922494649887085,2.6685733795166016,0.1132810190320015,0.9483233094215392,0.9483233094215392,0.0,226.18865966796875,228.0,60106.0390625,0.0,4029.002685546875,1.0,279.1419677734375,283.0242614746094,295.8426818847656,299.6715087890625,293.1499938964844,293.1499938964844,278.8500061035156,33625.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339163899421692,1.0,0.0,0.0,3.7012903690338135,3.701314449310303,9.141124337475048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.7177734375,0.0,1572.9697265625,1895.4371337890625,0.0,3716.986083984375,0.9152401089668274,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7896663546562195,0.3750535249710083,0.3417308330535888,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9472517371177672,0.6451871991157532,0.6133118867874146,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9582103490829468,0.6668161153793335,0.4675562679767608,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8418615460395813,0.4586483538150787,0.4382776618003845,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6885511875152588,0.2455194741487503,1.1277797222137451,284.90234375,284.95001220703125,302.04998779296875,292.8397827148437,298.422119140625,297.16748046875,284.90313720703125,1.0,0.6863152384757996,0.3461306095123291,0.3461306095123291,1.0,1.0,-3.5893683433532715,0.9212045669555664,2.668163776397705,0.1124923899769783,0.8582836389541626,0.8582836389541626,0.0,227.40342712402344,231.0,60727.54296875,0.0,4032.025146484375,1.0,278.8579406738281,282.9033203125,295.86358642578125,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38695.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424000978469848,1.0,0.0,0.0,3.586942911148072,3.586966753005981,8.585038244746102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.330078125,0.0,1483.957275390625,1895.4371337890625,0.0,3794.245849609375,0.8934439420700073,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7896663546562195,0.3750535249710083,0.3417308330535888,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9472517371177672,0.6451871991157532,0.6133118867874146,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9582103490829468,0.6668161153793335,0.4675562679767608,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8418615460395813,0.4586483538150787,0.4382776618003845,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6885511875152588,0.2455194741487503,1.1277797222137451,284.90234375,284.95001220703125,302.04998779296875,292.8397827148437,298.422119140625,297.16748046875,284.90313720703125,1.0,0.6863152384757996,0.3461306095123291,0.3461306095123291,1.0,1.0,-3.5893683433532715,0.9212045669555664,2.668163776397705,0.1124923899769783,0.8582836389541626,0.8582836389541626,0.0,227.40342712402344,231.0,60727.54296875,0.0,4032.025146484375,1.0,278.8579406738281,282.9033203125,295.86358642578125,299.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38695.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424000978469848,1.0,0.0,0.0,3.586942911148072,3.586966753005981,8.585038244746102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.330078125,0.0,1483.957275390625,1895.4371337890625,0.0,3794.245849609375,0.8934439420700073,1.0,0.0,3.0,1.0,0.0
18202500,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7885326147079468,0.3749567568302154,0.341462641954422,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9456352591514589,0.6446599364280701,0.6126009821891785,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.957206964492798,0.6673996448516846,0.4677640199661255,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.840874195098877,0.4586583077907562,0.438141405582428,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6877221465110779,0.2455914318561554,1.127806305885315,285.01220703125,284.95001220703125,302.04998779296875,292.8279113769531,298.42169189453125,297.16766357421875,285.013427734375,1.0,0.6866652369499207,0.3460111916065216,0.3460111916065216,1.0,1.0,-3.58830189704895,0.9204990863800048,2.6678028106689453,0.1119507551193237,0.9344297051429749,0.9344297051429749,0.0,228.3277587890625,231.0,59887.69921875,0.0,4034.925537109375,1.0,279.10040283203125,283.0363464355469,295.8004455566406,299.5799560546875,293.1499938964844,293.1499938964844,279.1499938964844,34293.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368770718574524,1.0,0.0,0.0,3.6310336589813232,3.6310572624206543,8.797389909886988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7138671875,0.0,1499.4664306640625,1895.4371337890625,0.0,3744.010986328125,0.9014995098114014,1.0,0.0,3.0,1.0,0.0
18202560,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7879266142845154,0.3749817907810211,0.3415041267871856,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9445980191230774,0.6442843675613403,0.6122618317604065,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.956780970096588,0.668122410774231,0.4682843089103699,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.840329110622406,0.458792120218277,0.4382764101028442,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6873082518577576,0.2457550168037414,1.128567457199097,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4222106933594,297.1690673828125,284.9992370605469,1.0,0.6872311234474182,0.3458717167377472,0.3458717167377472,1.0,1.0,-3.5896451473236084,0.9204698801040648,2.669175386428833,0.1115932390093803,0.94585120677948,0.94585120677948,0.0,229.0730895996093,234.0,59990.234375,0.0,4042.999267578125,1.0,279.1427001953125,283.02508544921875,295.7965393066406,299.61920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33544.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351473450660706,1.0,0.0,0.0,3.694579601287842,3.694603443145752,9.108006224778364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.0966796875,0.0,1564.73486328125,1895.4371337890625,0.0,3728.22998046875,0.9134117960929872,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7848573327064514,0.3739559650421142,0.3409388661384582,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.94027978181839,0.642328679561615,0.6108364462852478,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536837935447692,0.66811603307724,0.468614786863327,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8376094698905945,0.4581671059131622,0.4380252957344055,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6850033402442932,0.2455672770738601,1.12891685962677,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.41705322265625,297.1640014648437,284.9023132324219,1.0,0.6883570551872253,0.3455927968025207,0.3455927968025207,1.0,1.0,-3.587775945663452,0.9189998507499696,2.668776273727417,0.1106730476021766,0.8552771210670471,0.8552771210670471,0.0,231.8445281982422,237.0,60584.72265625,0.0,4055.110595703125,1.0,278.8578186035156,282.9049987792969,295.8143005371094,299.7446594238281,293.1499938964844,293.1499938964844,279.1499938964844,38805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437704086303712,1.0,0.0,0.0,3.575942277908325,3.575966119766236,8.532460924470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.7900390625,0.0,1472.89404296875,1895.4371337890625,0.0,3806.67138671875,0.8910205364227295,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7848573327064514,0.3739559650421142,0.3409388661384582,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.94027978181839,0.642328679561615,0.6108364462852478,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536837935447692,0.66811603307724,0.468614786863327,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8376094698905945,0.4581671059131622,0.4380252957344055,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6850033402442932,0.2455672770738601,1.12891685962677,284.9010009765625,284.95001220703125,302.04998779296875,292.7898254394531,298.41705322265625,297.1640014648437,284.9023132324219,1.0,0.6883570551872253,0.3455927968025207,0.3455927968025207,1.0,1.0,-3.587775945663452,0.9189998507499696,2.668776273727417,0.1106730476021766,0.8552771210670471,0.8552771210670471,0.0,231.8445281982422,237.0,60584.72265625,0.0,4055.110595703125,1.0,278.8578186035156,282.9049987792969,295.8143005371094,299.7446594238281,293.1499938964844,293.1499938964844,279.1499938964844,38805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437704086303712,1.0,0.0,0.0,3.575942277908325,3.575966119766236,8.532460924470797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.7900390625,0.0,1472.89404296875,1895.4371337890625,0.0,3806.67138671875,0.8910205364227295,1.0,0.0,3.0,1.0,0.0
18202740,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7824257016181946,0.3738182485103607,0.3406863808631897,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9366406798362732,0.6413592100143433,0.6097609996795654,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512774348258972,0.6692803502082825,0.4692700207233429,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354053497314453,0.4582370519638061,0.437988817691803,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831228733062744,0.2457488179206848,1.1296101808547974,284.99920654296875,284.95001220703125,302.04998779296875,292.7626647949219,298.41668701171875,297.1651611328125,284.9983825683594,1.0,0.6896156668663025,0.3453138768672943,0.3453138768672943,1.0,1.0,-3.5877480506896973,0.9181033968925476,2.669644594192505,0.1096849888563156,0.9424194693565368,0.9424194693565368,0.0,234.32215881347656,240.0,59843.046875,0.0,4070.236572265625,1.0,279.1418151855469,283.0269470214844,295.7444152832031,299.55816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33637.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365642666816713,1.0,0.0,0.0,3.682574510574341,3.682598352432251,9.048912374964856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.2158203125,0.0,1551.8760986328125,1895.4371337890625,0.0,3741.15869140625,0.9109678268432616,1.0,0.0,3.0,1.0,0.0
18202800,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7824257016181946,0.3738182485103607,0.3406863808631897,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9366406798362732,0.6413592100143433,0.6097609996795654,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512774348258972,0.6692803502082825,0.4692700207233429,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8354053497314453,0.4582370519638061,0.437988817691803,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6831228733062744,0.2457488179206848,1.1296101808547974,284.99920654296875,284.95001220703125,302.04998779296875,292.7626647949219,298.41668701171875,297.1651611328125,284.9983825683594,1.0,0.6896156668663025,0.3453138768672943,0.3453138768672943,1.0,1.0,-3.5877480506896973,0.9181033968925476,2.669644594192505,0.1096849888563156,0.9424194693565368,0.9424194693565368,0.0,234.32215881347656,240.0,59843.046875,0.0,4070.236572265625,1.0,279.1418151855469,283.0269470214844,295.7444152832031,299.55816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33637.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365642666816713,1.0,0.0,0.0,3.682574510574341,3.682598352432251,9.048912374964856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.2158203125,0.0,1551.8760986328125,1895.4371337890625,0.0,3741.15869140625,0.9109678268432616,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7790696620941162,0.3727495372295379,0.3400843441486358,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318485856056212,0.6393613219261169,0.6082959175109863,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9476615786552428,0.6691526770591736,0.4695168733596802,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8324103355407715,0.4575562179088592,0.4376900494098663,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6805433630943298,0.245522916316986,1.1298326253890991,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4115905761719,297.1601867675781,284.9034118652344,1.0,0.690889298915863,0.345041424036026,0.345041424036026,1.0,1.0,-3.5854756832122803,0.916531264781952,2.668944358825684,0.1087436228990554,0.8534991145133972,0.8534991145133972,0.0,237.5156097412109,243.0,60423.69140625,0.0,4083.857177734375,1.0,278.85809326171875,282.9092102050781,295.758544921875,299.6783752441406,293.1499938964844,293.1499938964844,279.1499938964844,38744.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451118111610411,1.0,0.0,0.0,3.564018726348877,3.564042329788208,8.47565388539806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.537109375,0.0,1459.6495361328125,1895.4371337890625,0.0,3818.8203125,0.8884098529815674,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7790696620941162,0.3727495372295379,0.3400843441486358,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9318485856056212,0.6393613219261169,0.6082959175109863,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9476615786552428,0.6691526770591736,0.4695168733596802,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8324103355407715,0.4575562179088592,0.4376900494098663,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6805433630943298,0.245522916316986,1.1298326253890991,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4115905761719,297.1601867675781,284.9034118652344,1.0,0.690889298915863,0.345041424036026,0.345041424036026,1.0,1.0,-3.5854756832122803,0.916531264781952,2.668944358825684,0.1087436228990554,0.8534991145133972,0.8534991145133972,0.0,237.5156097412109,243.0,60423.69140625,0.0,4083.857177734375,1.0,278.85809326171875,282.9092102050781,295.758544921875,299.6783752441406,293.1499938964844,293.1499938964844,279.1499938964844,38744.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451118111610411,1.0,0.0,0.0,3.564018726348877,3.564042329788208,8.47565388539806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.537109375,0.0,1459.6495361328125,1895.4371337890625,0.0,3818.8203125,0.8884098529815674,1.0,0.0,3.0,1.0,0.0
18202980,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7765464782714844,0.3725697994232178,0.3398070335388183,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9280324578285216,0.6383476257324219,0.6071939468383789,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9450061321258544,0.6701895594596863,0.4700950682163238,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8301112651824951,0.4575742781162262,0.4376169145107269,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6785683035850525,0.2456766813993454,1.1304433345794678,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4111328125,297.1612243652344,284.9974365234375,1.0,0.692203938961029,0.3447689712047577,0.3447689712047577,1.0,1.0,-3.5851497650146484,0.915565013885498,2.6695847511291504,0.1077435314655304,0.9385917782783508,0.9385917782783508,0.0,240.19821166992188,246.0,59674.79296875,0.0,4099.44775390625,1.0,279.1417236328125,283.0290832519531,295.6868591308594,299.4900207519531,293.1499938964844,293.1499938964844,278.8500061035156,33648.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378824234008788,1.0,0.0,0.0,3.670066595077514,3.670090436935425,8.987547062133672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.52734375,0.0,1537.9168701171875,1895.4371337890625,0.0,3753.172607421875,0.9081566333770752,1.0,0.0,3.0,1.0,0.0
18203040,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7765464782714844,0.3725697994232178,0.3398070335388183,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9280324578285216,0.6383476257324219,0.6071939468383789,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9450061321258544,0.6701895594596863,0.4700950682163238,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8301112651824951,0.4575742781162262,0.4376169145107269,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6785683035850525,0.2456766813993454,1.1304433345794678,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4111328125,297.1612243652344,284.9974365234375,1.0,0.692203938961029,0.3447689712047577,0.3447689712047577,1.0,1.0,-3.5851497650146484,0.915565013885498,2.6695847511291504,0.1077435314655304,0.9385917782783508,0.9385917782783508,0.0,240.19821166992188,246.0,59674.79296875,0.0,4099.44775390625,1.0,279.1417236328125,283.0290832519531,295.6868591308594,299.4900207519531,293.1499938964844,293.1499938964844,278.8500061035156,33648.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378824234008788,1.0,0.0,0.0,3.670066595077514,3.670090436935425,8.987547062133672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.52734375,0.0,1537.9168701171875,1895.4371337890625,0.0,3753.172607421875,0.9081566333770752,1.0,0.0,3.0,1.0,0.0
18203100,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7752191424369812,0.3720802068710327,0.3396599888801574,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9260400533676147,0.6374065279960632,0.6066457033157349,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9435598254203796,0.6701340675354004,0.470354676246643,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8289105296134949,0.4572760462760925,0.4375959038734436,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6775598526000977,0.2456037849187851,1.1309148073196411,284.8775329589844,284.95001220703125,302.04998779296875,292.6905212402344,298.4091796875,297.1594543457031,284.87664794921875,1.0,0.6929152011871338,0.3446327447891235,0.3446327447891235,1.0,1.0,-3.585174798965454,0.9151335954666138,2.67004132270813,0.1073868572711944,0.8537241220474243,0.8537241220474243,0.0,241.6526794433593,246.0,60489.53515625,0.0,4108.41552734375,1.0,278.8978271484375,282.88592529296875,295.7251892089844,299.68609619140625,293.1499938964844,293.1499938964844,278.8500061035156,38033.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442243576049804,1.0,0.0,0.0,3.628843545913696,3.6288676261901855,8.786780654190807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3740234375,0.0,1524.8846435546875,1895.4371337890625,0.0,3810.784423828125,0.8998183608055115,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7732425332069397,0.3714721202850342,0.3391852676868438,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9232706427574158,0.6363214254379272,0.605708122253418,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9412805438041688,0.6698986887931824,0.4702499210834503,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8271470665931702,0.4568521082401275,0.4372847974300384,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6760236620903015,0.2454382628202438,1.1306170225143433,284.9031982421875,284.95001220703125,302.04998779296875,292.6756591796875,298.40631103515625,297.1565856933594,284.9044494628906,1.0,0.6934865117073059,0.344510942697525,0.344510942697525,1.0,1.0,-3.5826196670532227,0.9139593839645386,2.6686601638793945,0.1068122833967208,0.8506253361701965,0.8506253361701965,0.0,243.4856872558593,249.0,60223.40234375,0.0,4112.93701171875,1.0,278.8575439453125,282.91375732421875,295.7003479003906,299.60791015625,293.1499938964844,293.1499938964844,279.1499938964844,38936.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464324116706848,1.0,0.0,0.0,3.5471506118774414,3.5471742153167725,8.395616077905288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.875,0.0,1443.0762939453125,1895.4371337890625,0.0,3830.766357421875,0.8848597407341003,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707613706588745,0.3712584674358368,0.3388770818710327,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195210933685304,0.635272741317749,0.6045732498168945,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385271072387696,0.6707713603973389,0.4707043170928955,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248677849769592,0.4568274021148681,0.4371716976165771,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740889549255371,0.2455825805664062,1.131195902824402,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4060363769531,297.15771484375,284.9964904785156,1.0,0.6947859525680542,0.3442673087120056,0.3442673087120056,1.0,1.0,-3.581981420516968,0.912991225719452,2.66899037361145,0.1058584228157997,0.9346386194229126,0.9346386194229126,0.0,246.22610473632807,252.0,59491.9765625,0.0,4128.0458984375,1.0,279.1416015625,283.0315246582031,295.6270751953125,299.4183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33652.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939114272594452,1.0,0.0,0.0,3.656420946121216,3.656444549560547,8.92083846792957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.525390625,0.0,1522.72607421875,1895.4371337890625,0.0,3764.387939453125,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707613706588745,0.3712584674358368,0.3388770818710327,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9195210933685304,0.635272741317749,0.6045732498168945,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9385271072387696,0.6707713603973389,0.4707043170928955,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8248677849769592,0.4568274021148681,0.4371716976165771,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740889549255371,0.2455825805664062,1.131195902824402,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4060363769531,297.15771484375,284.9964904785156,1.0,0.6947859525680542,0.3442673087120056,0.3442673087120056,1.0,1.0,-3.581981420516968,0.912991225719452,2.66899037361145,0.1058584228157997,0.9346386194229126,0.9346386194229126,0.0,246.22610473632807,252.0,59491.9765625,0.0,4128.0458984375,1.0,279.1416015625,283.0315246582031,295.6270751953125,299.4183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33652.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939114272594452,1.0,0.0,0.0,3.656420946121216,3.656444549560547,8.92083846792957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.525390625,0.0,1522.72607421875,1895.4371337890625,0.0,3764.387939453125,0.9050878286361694,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.767559289932251,0.370138943195343,0.3382259011268616,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9149494171142578,0.6332258582115173,0.6030558347702026,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9347887635231018,0.6703732013702393,0.470768392086029,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8219603896141052,0.4560710787773132,0.4367994666099548,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6716272830963135,0.2453322857618332,1.1313079595565796,284.9039611816406,284.95001220703125,302.04998779296875,292.6158752441406,298.4016418457031,297.153564453125,284.90460205078125,1.0,0.6960413455963135,0.3440236747264862,0.3440236747264862,1.0,1.0,-3.579145669937134,0.9113436937332152,2.667802095413208,0.1049245148897171,0.8478420376777649,0.8478420376777649,0.0,249.5411376953125,255.0,60038.98828125,0.0,4140.86572265625,1.0,278.8583068847656,282.91748046875,295.6394958496094,299.5343933105469,293.1499938964844,293.1499938964844,279.1499938964844,38763.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475567936897278,1.0,0.0,0.0,3.5344669818878174,3.5344903469085693,8.335682082361018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.361328125,0.0,1428.41162109375,1895.4371337890625,0.0,3840.925048828125,0.8818918466567993,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.767559289932251,0.370138943195343,0.3382259011268616,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9149494171142578,0.6332258582115173,0.6030558347702026,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9347887635231018,0.6703732013702393,0.470768392086029,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8219603896141052,0.4560710787773132,0.4367994666099548,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6716272830963135,0.2453322857618332,1.1313079595565796,284.9039611816406,284.95001220703125,302.04998779296875,292.6158752441406,298.4016418457031,297.153564453125,284.90460205078125,1.0,0.6960413455963135,0.3440236747264862,0.3440236747264862,1.0,1.0,-3.579145669937134,0.9113436937332152,2.667802095413208,0.1049245148897171,0.8478420376777649,0.8478420376777649,0.0,249.5411376953125,255.0,60038.98828125,0.0,4140.86572265625,1.0,278.8583068847656,282.91748046875,295.6394958496094,299.5343933105469,293.1499938964844,293.1499938964844,279.1499938964844,38763.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475567936897278,1.0,0.0,0.0,3.5344669818878174,3.5344903469085693,8.335682082361018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.361328125,0.0,1428.41162109375,1895.4371337890625,0.0,3840.925048828125,0.8818918466567993,1.0,0.0,3.0,1.0,0.0
18203460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651806473731995,0.3698954582214355,0.3379018604755401,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9114205837249756,0.6321460008621216,0.6019048094749451,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320725202560424,0.6711487174034119,0.4711648523807525,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197354674339294,0.4560085237026214,0.4366596639156341,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.669774055480957,0.2454611212015152,1.1318414211273191,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4015808105469,297.15478515625,284.9956359863281,1.0,0.6973138451576233,0.3438178598880768,0.3438178598880768,1.0,1.0,-3.578312873840332,0.9104346036911012,2.6678783893585205,0.1040497496724128,0.9304932951927184,0.9304932951927184,0.0,252.28477478027344,258.0,59294.21875,0.0,4155.46044921875,1.0,279.1415100097656,283.0342712402344,295.56707763671875,299.3452453613281,293.1499938964844,293.1499938964844,278.8500061035156,33653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401780962944032,1.0,0.0,0.0,3.641559600830078,3.641583204269409,8.848468837641121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.69921875,0.0,1506.282958984375,1895.4371337890625,0.0,3774.064208984375,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
18203520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651806473731995,0.3698954582214355,0.3379018604755401,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9114205837249756,0.6321460008621216,0.6019048094749451,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320725202560424,0.6711487174034119,0.4711648523807525,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197354674339294,0.4560085237026214,0.4366596639156341,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.669774055480957,0.2454611212015152,1.1318414211273191,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4015808105469,297.15478515625,284.9956359863281,1.0,0.6973138451576233,0.3438178598880768,0.3438178598880768,1.0,1.0,-3.578312873840332,0.9104346036911012,2.6678783893585205,0.1040497496724128,0.9304932951927184,0.9304932951927184,0.0,252.28477478027344,258.0,59294.21875,0.0,4155.46044921875,1.0,279.1415100097656,283.0342712402344,295.56707763671875,299.3452453613281,293.1499938964844,293.1499938964844,278.8500061035156,33653.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401780962944032,1.0,0.0,0.0,3.641559600830078,3.641583204269409,8.848468837641121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.69921875,0.0,1506.282958984375,1895.4371337890625,0.0,3774.064208984375,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7621080279350281,0.368758350610733,0.3372312188148498,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071773886680604,0.6300846338272095,0.6003680229187012,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9284017086029052,0.6706632375717163,0.4711670875549316,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168829083442688,0.4552249312400818,0.4362580478191376,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674134135246277,0.2451980113983154,1.1318916082382202,284.9046936035156,284.95001220703125,302.04998779296875,292.5572509765625,298.39764404296875,297.1510314941406,284.9052734375,1.0,0.6985387206077576,0.3436120450496673,0.3436120450496673,1.0,1.0,-3.5752460956573486,0.9088398814201356,2.6664063930511475,0.1031886711716651,0.8448328971862793,0.8448328971862793,0.0,255.60113525390625,261.0,59825.984375,0.0,4167.6416015625,1.0,278.8584289550781,282.9220275878906,295.58038330078125,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38764.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485241770744324,1.0,0.0,0.0,3.518172025680542,3.518195390701294,8.258999741883599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4970703125,0.0,1411.3277587890625,1895.4371337890625,0.0,3849.6572265625,0.8782927989959717,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7621080279350281,0.368758350610733,0.3372312188148498,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9071773886680604,0.6300846338272095,0.6003680229187012,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9284017086029052,0.6706632375717163,0.4711670875549316,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168829083442688,0.4552249312400818,0.4362580478191376,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674134135246277,0.2451980113983154,1.1318916082382202,284.9046936035156,284.95001220703125,302.04998779296875,292.5572509765625,298.39764404296875,297.1510314941406,284.9052734375,1.0,0.6985387206077576,0.3436120450496673,0.3436120450496673,1.0,1.0,-3.5752460956573486,0.9088398814201356,2.6664063930511475,0.1031886711716651,0.8448328971862793,0.8448328971862793,0.0,255.60113525390625,261.0,59825.984375,0.0,4167.6416015625,1.0,278.8584289550781,282.9220275878906,295.58038330078125,299.4610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38764.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485241770744324,1.0,0.0,0.0,3.518172025680542,3.518195390701294,8.258999741883599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4970703125,0.0,1411.3277587890625,1895.4371337890625,0.0,3849.6572265625,0.8782927989959717,1.0,0.0,3.0,1.0,0.0
18203700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7606869339942932,0.3685693442821502,0.3369119465351105,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9052411317825316,0.6294676065444946,0.5996092557907104,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9267025589942932,0.6709140539169312,0.471170574426651,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155362010002136,0.4551226794719696,0.4360456168651581,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.66629558801651,0.2452118396759033,1.1317750215530396,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3971252441406,297.151123046875,285.0101318359375,1.0,0.6990981101989746,0.3435091376304626,0.3435091376304626,1.0,1.0,-3.5735509395599365,0.9079992771148682,2.6655519008636475,0.102613627910614,0.9178606271743774,0.9178606271743774,0.0,257.1436767578125,261.0,59015.62890625,0.0,4172.60400390625,1.0,279.0985412597656,283.0491027832031,295.5143737792969,299.2387084960937,293.1499938964844,293.1499938964844,279.1499938964844,34190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428648948669434,1.0,0.0,0.0,3.5657544136047363,3.56577730178833,8.483912097290158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.3017578125,0.0,1428.2166748046875,1895.4371337890625,0.0,3798.4619140625,0.8867450952529907,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7598088979721069,0.3684859871864319,0.3368812203407287,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9039338231086732,0.6289799213409424,0.599193274974823,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.925696849822998,0.6712809801101685,0.4714680314064026,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.81467205286026,0.4551299512386322,0.4360876381397247,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6656231880187988,0.2453116327524185,1.132357478141785,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3975524902344,297.1522216796875,284.9942932128906,1.0,0.699778139591217,0.3434120714664459,0.3434120714664459,1.0,1.0,-3.57412052154541,0.90786474943161,2.666255712509156,0.1022823303937912,0.9261807799339294,0.9261807799339294,0.0,258.3583068847656,264.0,59089.41015625,0.0,4181.5234375,1.0,279.1423034667969,283.0367126464844,295.5083923339844,299.2729187011719,293.1499938964844,293.1499938964844,278.8500061035156,33571.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409711360931396,1.0,0.0,0.0,3.6278059482574463,3.6278293132781982,8.7817562643977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.806640625,0.0,1490.5567626953125,1895.4371337890625,0.0,3781.271240234375,0.8983779549598694,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7568654417991638,0.3673239946365356,0.3361975252628326,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9000833630561829,0.6269027590751648,0.5976505875587463,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9220607876777648,0.6705551743507385,0.4713268578052521,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118447065353394,0.4543166160583496,0.4356657266616821,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633651256561279,0.2450362741947174,1.13237202167511,284.9053039550781,284.95001220703125,302.04998779296875,292.50201416015625,298.39373779296875,297.14862060546875,284.9062194824219,1.0,0.7009671330451965,0.3432179391384125,0.3432179391384125,1.0,1.0,-3.570791721343994,0.9062296152114868,2.6645619869232178,0.1014139652252197,0.8417100310325623,0.8417100310325623,0.0,261.674072265625,267.0,59595.5078125,0.0,4192.96826171875,1.0,278.85791015625,282.9270324707031,295.525146484375,299.3905334472656,293.1499938964844,293.1499938964844,279.1499938964844,38913.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492865800857544,1.0,0.0,0.0,3.4994771480560303,3.499500274658203,8.171459171535389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.17138671875,0.0,1392.9654541015625,1895.4371337890625,0.0,3856.532958984375,0.8742377161979675,1.0,0.0,3.0,1.0,0.0
