time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7568654417991638,0.3673239946365356,0.3361975252628326,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9000833630561829,0.6269027590751648,0.5976505875587463,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9220607876777648,0.6705551743507385,0.4713268578052521,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118447065353394,0.4543166160583496,0.4356657266616821,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633651256561279,0.2450362741947174,1.13237202167511,284.9053039550781,284.95001220703125,302.04998779296875,292.50201416015625,298.39373779296875,297.14862060546875,284.9062194824219,1.0,0.7009671330451965,0.3432179391384125,0.3432179391384125,1.0,1.0,-3.570791721343994,0.9062296152114868,2.6645619869232178,0.1014139652252197,0.8417100310325623,0.8417100310325623,0.0,261.674072265625,267.0,59595.5078125,0.0,4192.96826171875,1.0,278.85791015625,282.9270324707031,295.525146484375,299.3905334472656,293.1499938964844,293.1499938964844,279.1499938964844,38913.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492865800857544,1.0,0.0,0.0,3.4994771480560303,3.499500274658203,8.171459171535389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.17138671875,0.0,1392.9654541015625,1895.4371337890625,0.0,3856.532958984375,0.8742377161979675,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546434998512268,0.3670181632041931,0.3358227610588074,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970209360122681,0.6257718205451965,0.5964583158493042,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.919335126876831,0.6709257364273071,0.4714560508728027,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096199631690979,0.4541849792003631,0.4354658722877502,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.661638617515564,0.2451349198818206,1.1327848434448242,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3935852050781,297.14971923828125,284.9940795898437,1.0,0.7021640539169312,0.343023806810379,0.343023806810379,1.0,1.0,-3.5693092346191406,0.9051674604415894,2.664141893386841,0.100474052131176,0.9221691489219666,0.9221691489219666,0.0,264.4417724609375,270.0,58879.0234375,0.0,4205.9453125,1.0,279.1412353515625,283.0403137207031,295.4557800292969,299.20556640625,293.1499938964844,293.1499938964844,278.8500061035156,33644.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415921568870544,1.0,0.0,0.0,3.610153436660767,3.610176801681519,8.69650250479026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.943359375,0.0,1471.8544921875,1895.4371337890625,0.0,3786.911865234375,0.894682765007019,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7546434998512268,0.3670181632041931,0.3358227610588074,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8970209360122681,0.6257718205451965,0.5964583158493042,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.919335126876831,0.6709257364273071,0.4714560508728027,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8096199631690979,0.4541849792003631,0.4354658722877502,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.661638617515564,0.2451349198818206,1.1327848434448242,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.3935852050781,297.14971923828125,284.9940795898437,1.0,0.7021640539169312,0.343023806810379,0.343023806810379,1.0,1.0,-3.5693092346191406,0.9051674604415894,2.664141893386841,0.100474052131176,0.9221691489219666,0.9221691489219666,0.0,264.4417724609375,270.0,58879.0234375,0.0,4205.9453125,1.0,279.1412353515625,283.0403137207031,295.4557800292969,299.20556640625,293.1499938964844,293.1499938964844,278.8500061035156,33644.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415921568870544,1.0,0.0,0.0,3.610153436660767,3.610176801681519,8.69650250479026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.943359375,0.0,1471.8544921875,1895.4371337890625,0.0,3786.911865234375,0.894682765007019,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.751802384853363,0.3658397793769836,0.3351081311702728,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932768702507019,0.6236882209777832,0.5948894023895264,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9157674908638,0.6700525879859924,0.471180111169815,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.806760847568512,0.4533468782901764,0.435007095336914,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6594626903533936,0.244847372174263,1.132717251777649,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.38995361328125,297.1463317871094,284.9066772460937,1.0,0.70330810546875,0.3428351283073425,0.3428351283073425,1.0,1.0,-3.565605401992798,0.9034374952316284,2.662168025970459,0.0995614305138588,0.838884711265564,0.838884711265564,0.0,267.7615051269531,273.0,59388.78515625,0.0,4216.38134765625,1.0,278.85870361328125,282.9315490722656,295.4742431640625,299.32489013671875,293.1499938964844,293.1499938964844,279.1499938964844,38747.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949666142463684,1.0,0.0,0.0,3.484704732894897,3.4847278594970703,8.102616675387253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.544921875,0.0,1376.55224609375,1895.4371337890625,0.0,3859.953857421875,0.8708900213241577,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.751802384853363,0.3658397793769836,0.3351081311702728,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932768702507019,0.6236882209777832,0.5948894023895264,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9157674908638,0.6700525879859924,0.471180111169815,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.806760847568512,0.4533468782901764,0.435007095336914,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6594626903533936,0.244847372174263,1.132717251777649,284.9062194824219,284.95001220703125,302.04998779296875,292.45245361328125,298.38995361328125,297.1463317871094,284.9066772460937,1.0,0.70330810546875,0.3428351283073425,0.3428351283073425,1.0,1.0,-3.565605401992798,0.9034374952316284,2.662168025970459,0.0995614305138588,0.838884711265564,0.838884711265564,0.0,267.7615051269531,273.0,59388.78515625,0.0,4216.38134765625,1.0,278.85870361328125,282.9315490722656,295.4742431640625,299.32489013671875,293.1499938964844,293.1499938964844,279.1499938964844,38747.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949666142463684,1.0,0.0,0.0,3.484704732894897,3.4847278594970703,8.102616675387253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.544921875,0.0,1376.55224609375,1895.4371337890625,0.0,3859.953857421875,0.8708900213241577,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7496843338012695,0.3655093312263489,0.3347199559211731,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8903242945671082,0.6225383281707764,0.5936915278434753,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131678938865662,0.6703276038169861,0.4712451696395874,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8045271039009094,0.4531867802143097,0.4347875416278839,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6578202843666077,0.2449321001768112,1.1330841779708862,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.38995361328125,297.1476135253906,284.9934387207031,1.0,0.7044723033905029,0.3426464200019836,0.3426464200019836,1.0,1.0,-3.5639445781707764,0.9023398160934448,2.661604642868042,0.0986097753047943,0.918135941028595,0.918135941028595,0.0,270.5128479003906,276.0,58670.30859375,0.0,4228.7548828125,1.0,279.14111328125,283.0435485839844,295.40899658203125,299.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418235421180724,1.0,0.0,0.0,3.5942344665527344,3.5942575931549072,8.619977052148897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.27734375,0.0,1454.5936279296875,1895.4371337890625,0.0,3789.0126953125,0.8911021947860718,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7496843338012695,0.3655093312263489,0.3347199559211731,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8903242945671082,0.6225383281707764,0.5936915278434753,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9131678938865662,0.6703276038169861,0.4712451696395874,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8045271039009094,0.4531867802143097,0.4347875416278839,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6578202843666077,0.2449321001768112,1.1330841779708862,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.38995361328125,297.1476135253906,284.9934387207031,1.0,0.7044723033905029,0.3426464200019836,0.3426464200019836,1.0,1.0,-3.5639445781707764,0.9023398160934448,2.661604642868042,0.0986097753047943,0.918135941028595,0.918135941028595,0.0,270.5128479003906,276.0,58670.30859375,0.0,4228.7548828125,1.0,279.14111328125,283.0435485839844,295.40899658203125,299.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33636.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418235421180724,1.0,0.0,0.0,3.5942344665527344,3.5942575931549072,8.619977052148897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.27734375,0.0,1454.5936279296875,1895.4371337890625,0.0,3789.0126953125,0.8911021947860718,1.0,0.0,3.0,1.0,0.0
18204300,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7485716342926025,0.3649600148200989,0.3345093131065368,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8887850046157837,0.6215474605560303,0.5930815935134888,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.911794364452362,0.669922411441803,0.4712503850460052,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033559918403625,0.4528080224990845,0.4346839189529419,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569841504096985,0.2448243498802185,1.1333993673324585,284.8785705566406,284.95001220703125,302.04998779296875,292.42041015625,298.388671875,297.14654541015625,284.8782653808594,1.0,0.7050960063934326,0.3425520956516266,0.3425520956516266,1.0,1.0,-3.5632247924804688,0.9018194079399108,2.661405324935913,0.0982648879289627,0.8359798192977905,0.8359798192977905,0.0,271.9947814941406,276.0,59413.05859375,0.0,4235.8642578125,1.0,278.899658203125,282.9071044921875,295.4521179199219,299.3405456542969,293.1499938964844,293.1499938964844,278.8500061035156,38330.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478706121444702,1.0,0.0,0.0,3.5458343029022217,3.5458579063415527,8.389386039198143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.986328125,0.0,1437.2769775390625,1895.4371337890625,0.0,3843.7587890625,0.8814762830734253,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7469727993011475,0.3643196523189544,0.3339945375919342,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8867160677909851,0.6204513311386108,0.5921171307563782,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9098072052001952,0.6693927049636841,0.4709238409996032,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8016970157623291,0.4523303210735321,0.4343104660511017,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6557484865188599,0.2446348518133163,1.1329708099365234,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.3865966796875,297.14453125,284.9078063964844,1.0,0.7055880427360535,0.342472642660141,0.342472642660141,1.0,1.0,-3.560089349746704,0.9006107449531555,2.6594786643981934,0.0977175682783126,0.8360121846199036,0.8360121846199036,0.0,273.81494140625,279.0,59161.25390625,0.0,4238.638671875,1.0,278.8585510253906,282.93682861328125,295.43212890625,299.2673645019531,293.1499938964844,293.1499938964844,279.1499938964844,38854.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497376680374146,1.0,0.0,0.0,3.4663631916046143,3.466385841369629,8.017545383154356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.02734375,0.0,1358.5826416015625,1895.4371337890625,0.0,3860.598388671875,0.8669378161430359,1.0,0.0,3.0,1.0,0.0
18204420,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449368238449097,0.363969087600708,0.3335883915424347,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838565945625305,0.6192870736122131,0.5909067988395691,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9073616862297058,0.6695999503135681,0.470941960811615,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995133399963379,0.4521465599536896,0.4340689182281494,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541747450828552,0.2447079867124557,1.1332861185073853,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.38677978515625,297.1459045410156,284.992919921875,1.0,0.706727147102356,0.3423137962818146,0.3423137962818146,1.0,1.0,-3.5582468509674072,0.8995539546012878,2.6586928367614746,0.0968408733606338,0.914423942565918,0.914423942565918,0.0,276.5653991699219,282.0,58470.66796875,0.0,4250.4921875,1.0,279.1409606933594,283.0467529296875,295.3712158203125,299.0920715332031,293.1499938964844,293.1499938964844,278.8500061035156,33621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416728019714355,1.0,0.0,0.0,3.57891058921814,3.5789334774017334,8.546631988792797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.017578125,0.0,1438.0550537109375,1895.4371337890625,0.0,3787.64404296875,0.8876530528068542,1.0,0.0,3.0,1.0,0.0
18204480,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449368238449097,0.363969087600708,0.3335883915424347,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8838565945625305,0.6192870736122131,0.5909067988395691,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9073616862297058,0.6695999503135681,0.470941960811615,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7995133399963379,0.4521465599536896,0.4340689182281494,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541747450828552,0.2447079867124557,1.1332861185073853,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.38677978515625,297.1459045410156,284.992919921875,1.0,0.706727147102356,0.3423137962818146,0.3423137962818146,1.0,1.0,-3.5582468509674072,0.8995539546012878,2.6586928367614746,0.0968408733606338,0.914423942565918,0.914423942565918,0.0,276.5653991699219,282.0,58470.66796875,0.0,4250.4921875,1.0,279.1409606933594,283.0467529296875,295.3712158203125,299.0920715332031,293.1499938964844,293.1499938964844,278.8500061035156,33621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416728019714355,1.0,0.0,0.0,3.57891058921814,3.5789334774017334,8.546631988792797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.017578125,0.0,1438.0550537109375,1895.4371337890625,0.0,3787.64404296875,0.8876530528068542,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7423298954963684,0.3627702593803406,0.3328470587730407,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803675770759583,0.6171981692314148,0.5893208980560303,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042342901229858,0.6686093807220459,0.4705737829208374,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.796758234500885,0.4512743651866913,0.4335704147815704,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521905660629272,0.2444024831056594,1.1331207752227783,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3836669921875,297.14306640625,284.9082336425781,1.0,0.707818865776062,0.3421549499034881,0.3421549499034881,1.0,1.0,-3.554213762283325,0.8978225588798523,2.6563913822174072,0.0959832072257995,0.8335360884666443,0.8335360884666443,0.0,279.8646545410156,285.0,58972.9921875,0.0,4259.841796875,1.0,278.8589782714844,282.94091796875,295.3994445800781,299.2204284667969,293.1499938964844,293.1499938964844,279.1499938964844,38700.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493771195411682,1.0,0.0,0.0,3.4527597427368164,3.452782392501831,7.954740226523427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6455078125,0.0,1343.716796875,1895.4371337890625,0.0,3857.348876953125,0.8638071417808533,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7423298954963684,0.3627702593803406,0.3328470587730407,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8803675770759583,0.6171981692314148,0.5893208980560303,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9042342901229858,0.6686093807220459,0.4705737829208374,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.796758234500885,0.4512743651866913,0.4335704147815704,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6521905660629272,0.2444024831056594,1.1331207752227783,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3836669921875,297.14306640625,284.9082336425781,1.0,0.707818865776062,0.3421549499034881,0.3421549499034881,1.0,1.0,-3.554213762283325,0.8978225588798523,2.6563913822174072,0.0959832072257995,0.8335360884666443,0.8335360884666443,0.0,279.8646545410156,285.0,58972.9921875,0.0,4259.841796875,1.0,278.8589782714844,282.94091796875,295.3994445800781,299.2204284667969,293.1499938964844,293.1499938964844,279.1499938964844,38700.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493771195411682,1.0,0.0,0.0,3.4527597427368164,3.452782392501831,7.954740226523427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.6455078125,0.0,1343.716796875,1895.4371337890625,0.0,3857.348876953125,0.8638071417808533,1.0,0.0,3.0,1.0,0.0
18204660,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403788566589355,0.3624016344547272,0.3324317932128906,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776124119758606,0.6160210371017456,0.5881070494651794,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9019856452941896,0.6687498688697815,0.4705537855625152,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946416735649109,0.4510696232318878,0.4333149194717407,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6506901979446411,0.244465947151184,1.1334054470062256,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.384033203125,297.1444396972656,284.9927062988281,1.0,0.7089383602142334,0.342032253742218,0.342032253742218,1.0,1.0,-3.55225682258606,0.8968426585197449,2.65541410446167,0.095219537615776,0.9111826419830322,0.9111826419830322,0.0,282.6086730957031,288.0,58288.48828125,0.0,4271.318359375,1.0,279.1408386230469,283.04998779296875,295.3446960449219,299.0520324707031,293.1499938964844,293.1499938964844,278.8500061035156,33598.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411008954048156,1.0,0.0,0.0,3.5646657943725586,3.5646886825561523,8.478732524963561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.71875,0.0,1422.7391357421875,1895.4371337890625,0.0,3782.450439453125,0.8844422101974487,1.0,0.0,3.0,1.0,0.0
18204720,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403788566589355,0.3624016344547272,0.3324317932128906,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8776124119758606,0.6160210371017456,0.5881070494651794,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9019856452941896,0.6687498688697815,0.4705537855625152,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946416735649109,0.4510696232318878,0.4333149194717407,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6506901979446411,0.244465947151184,1.1334054470062256,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.384033203125,297.1444396972656,284.9927062988281,1.0,0.7089383602142334,0.342032253742218,0.342032253742218,1.0,1.0,-3.55225682258606,0.8968426585197449,2.65541410446167,0.095219537615776,0.9111826419830322,0.9111826419830322,0.0,282.6086730957031,288.0,58288.48828125,0.0,4271.318359375,1.0,279.1408386230469,283.04998779296875,295.3446960449219,299.0520324707031,293.1499938964844,293.1499938964844,278.8500061035156,33598.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411008954048156,1.0,0.0,0.0,3.5646657943725586,3.5646886825561523,8.478732524963561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.71875,0.0,1422.7391357421875,1895.4371337890625,0.0,3782.450439453125,0.8844422101974487,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7378712296485901,0.361194908618927,0.3316802084445953,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8742488622665405,0.61393141746521,0.5865164399147034,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990446925163269,0.66770339012146,0.4701436758041382,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919679284095764,0.4501840770244598,0.4328010082244873,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6487939357757568,0.2441541254520416,1.1332054138183594,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3812561035156,297.1418762207031,284.9090576171875,1.0,0.7100107669830322,0.3419095873832702,0.3419095873832702,1.0,1.0,-3.5480949878692627,0.895187497138977,2.652907609939575,0.0944798588752746,0.8313935995101929,0.8313935995101929,0.0,285.902587890625,291.0,58796.98046875,0.0,4280.24658203125,1.0,278.85906982421875,282.9451599121094,295.37957763671875,299.1873474121094,293.1499938964844,293.1499938964844,279.1499938964844,38663.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486005902290344,1.0,0.0,0.0,3.439032077789306,3.4390547275543213,7.891612767707556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.96435546875,0.0,1329.6590576171875,1895.4371337890625,0.0,3850.346435546875,0.8607462048530579,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7378712296485901,0.361194908618927,0.3316802084445953,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8742488622665405,0.61393141746521,0.5865164399147034,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8990446925163269,0.66770339012146,0.4701436758041382,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919679284095764,0.4501840770244598,0.4328010082244873,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6487939357757568,0.2441541254520416,1.1332054138183594,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3812561035156,297.1418762207031,284.9090576171875,1.0,0.7100107669830322,0.3419095873832702,0.3419095873832702,1.0,1.0,-3.5480949878692627,0.895187497138977,2.652907609939575,0.0944798588752746,0.8313935995101929,0.8313935995101929,0.0,285.902587890625,291.0,58796.98046875,0.0,4280.24658203125,1.0,278.85906982421875,282.9451599121094,295.37957763671875,299.1873474121094,293.1499938964844,293.1499938964844,279.1499938964844,38663.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486005902290344,1.0,0.0,0.0,3.439032077789306,3.4390547275543213,7.891612767707556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.96435546875,0.0,1329.6590576171875,1895.4371337890625,0.0,3850.346435546875,0.8607462048530579,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7367169260978699,0.3609558641910553,0.331329345703125,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8726859092712402,0.6132832169532776,0.5857459902763367,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8976970911026001,0.6676835417747498,0.4699663519859314,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7907238006591797,0.4500240981578827,0.4325441718101501,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6479012370109558,0.2441416531801223,1.132991075515747,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.38104248046875,297.1421203613281,285.0093994140625,1.0,0.7105037569999695,0.341848224401474,0.341848224401474,1.0,1.0,-3.545959711074829,0.8943485617637634,2.651611328125,0.0939921364188194,0.901996910572052,0.901996910572052,0.0,287.4276123046875,291.0,58045.3671875,0.0,4283.830078125,1.0,279.0965881347656,283.0666198730469,295.32489013671875,298.98004150390625,293.1499938964844,293.1499938964844,279.1499938964844,34014.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424598813056946,1.0,0.0,0.0,3.490469694137573,3.4904918670654297,8.129447905957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.5673828125,0.0,1348.6121826171875,1895.4371337890625,0.0,3794.788330078125,0.869846761226654,1.0,0.0,3.0,1.0,0.0
18204960,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7359813451766968,0.3608104884624481,0.3312483429908752,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8715816736221313,0.6127437949180603,0.585290253162384,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968502283096313,0.6677792072296143,0.4700763821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7899045348167419,0.4499613046646118,0.4325266182422638,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.647352397441864,0.24420927464962,1.1334482431411743,284.992919921875,284.95001220703125,302.04998779296875,292.35675048828125,298.38165283203125,297.14324951171875,284.9918212890625,1.0,0.7111110091209412,0.3417918980121612,0.3417918980121612,1.0,1.0,-3.545973300933838,0.8941758871078491,2.651797294616699,0.0937405973672866,0.908303201198578,0.908303201198578,0.0,288.65216064453125,294.0,58135.8125,0.0,4291.28515625,1.0,279.1416015625,283.0521240234375,295.3310546875,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,33483.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400394558906556,1.0,0.0,0.0,3.554394006729126,3.5544166564941406,8.429938702647632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.490234375,0.0,1411.0482177734375,1895.4371337890625,0.0,3772.803466796875,0.8818252086639404,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335662841796875,0.3595953583717346,0.3304921388626098,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8683493733406067,0.6106526851654053,0.5837010741233826,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939892649650574,0.666675329208374,0.4696298539638519,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7873190641403198,0.4490633010864258,0.4320030808448791,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455441117286682,0.2438917160034179,1.1332277059555054,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3790588378906,297.1408996582031,284.9097900390625,1.0,0.7121671438217163,0.3416792154312134,0.3416792154312134,1.0,1.0,-3.5417277812957764,0.8925266861915588,2.6492011547088623,0.0930531397461891,0.8297005891799927,0.8297005891799927,0.0,291.9361877441406,297.0,58649.33203125,0.0,4299.8837890625,1.0,278.8592224121094,282.9488220214844,295.3744812011719,299.1706848144531,293.1499938964844,293.1499938964844,279.1499938964844,38625.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947355329990387,1.0,0.0,0.0,3.4274911880493164,3.427513599395752,7.838735314180667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1884765625,0.0,1317.8651123046875,1895.4371337890625,0.0,3839.10546875,0.8581653237342834,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335662841796875,0.3595953583717346,0.3304921388626098,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8683493733406067,0.6106526851654053,0.5837010741233826,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939892649650574,0.666675329208374,0.4696298539638519,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7873190641403198,0.4490633010864258,0.4320030808448791,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455441117286682,0.2438917160034179,1.1332277059555054,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3790588378906,297.1408996582031,284.9097900390625,1.0,0.7121671438217163,0.3416792154312134,0.3416792154312134,1.0,1.0,-3.5417277812957764,0.8925266861915588,2.6492011547088623,0.0930531397461891,0.8297005891799927,0.8297005891799927,0.0,291.9361877441406,297.0,58649.33203125,0.0,4299.8837890625,1.0,278.8592224121094,282.9488220214844,295.3744812011719,299.1706848144531,293.1499938964844,293.1499938964844,279.1499938964844,38625.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947355329990387,1.0,0.0,0.0,3.4274911880493164,3.427513599395752,7.838735314180667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.1884765625,0.0,1317.8651123046875,1895.4371337890625,0.0,3839.10546875,0.8581653237342834,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317404747009277,0.3591945171356201,0.3300535976886749,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657837510108948,0.6094537377357483,0.5824737548828125,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918507099151611,0.6666850447654724,0.4695255756378174,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7853229641914368,0.4488235414028168,0.4317192435264587,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6441683173179626,0.2439395040273666,1.1334532499313354,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.37945556640625,297.14227294921875,284.9926452636719,1.0,0.7132525444030762,0.3415665328502655,0.3415665328502655,1.0,1.0,-3.539520502090454,0.8915050625801086,2.648015260696411,0.0923575833439827,0.9065178036689758,0.9065178036689758,0.0,294.6816711425781,300.0,58007.84765625,0.0,4310.6337890625,1.0,279.1406555175781,283.05548095703125,295.3348388671875,299.0198974609375,293.1499938964844,293.1499938964844,278.8500061035156,33537.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938583493232727,1.0,0.0,0.0,3.5423099994659424,3.542332649230957,8.3727172750514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1298828125,0.0,1398.7471923828125,1895.4371337890625,0.0,3759.55712890625,0.8793872594833374,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317404747009277,0.3591945171356201,0.3300535976886749,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8657837510108948,0.6094537377357483,0.5824737548828125,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918507099151611,0.6666850447654724,0.4695255756378174,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7853229641914368,0.4488235414028168,0.4317192435264587,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6441683173179626,0.2439395040273666,1.1334532499313354,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.37945556640625,297.14227294921875,284.9926452636719,1.0,0.7132525444030762,0.3415665328502655,0.3415665328502655,1.0,1.0,-3.539520502090454,0.8915050625801086,2.648015260696411,0.0923575833439827,0.9065178036689758,0.9065178036689758,0.0,294.6816711425781,300.0,58007.84765625,0.0,4310.6337890625,1.0,279.1406555175781,283.05548095703125,295.3348388671875,299.0198974609375,293.1499938964844,293.1499938964844,278.8500061035156,33537.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938583493232727,1.0,0.0,0.0,3.5423099994659424,3.542332649230957,8.3727172750514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1298828125,0.0,1398.7471923828125,1895.4371337890625,0.0,3759.55712890625,0.8793872594833374,1.0,0.0,3.0,1.0,0.0
18205260,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7292312979698181,0.3577999770641327,0.3291965425014496,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624958395957947,0.6071886420249939,0.5807839632034302,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8888766765594482,0.6653565764427185,0.4689667224884033,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7826374173164368,0.4477377533912658,0.4310861825942993,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6422566175460815,0.2434303015470504,1.1327300071716309,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3753967285156,297.1382751464844,284.9096374511719,1.0,0.7142359018325806,0.3414573967456817,0.3414573967456817,1.0,1.0,-3.53416395187378,0.889526903629303,2.644636869430542,0.0916564911603927,0.8278421759605408,0.8278421759605408,0.0,298.111083984375,303.0,58515.640625,0.0,4317.1083984375,1.0,278.8592834472656,282.9514465332031,295.3846130371094,299.17144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38619.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94582998752594,1.0,0.0,0.0,3.417644500732422,3.4176669120788574,7.793760801177996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.88525390625,0.0,1308.0491943359375,1895.4371337890625,0.0,3825.31884765625,0.8559792041778564,1.0,0.0,3.0,1.0,0.0
18205320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7292312979698181,0.3577999770641327,0.3291965425014496,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8624958395957947,0.6071886420249939,0.5807839632034302,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8888766765594482,0.6653565764427185,0.4689667224884033,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7826374173164368,0.4477377533912658,0.4310861825942993,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6422566175460815,0.2434303015470504,1.1327300071716309,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3753967285156,297.1382751464844,284.9096374511719,1.0,0.7142359018325806,0.3414573967456817,0.3414573967456817,1.0,1.0,-3.53416395187378,0.889526903629303,2.644636869430542,0.0916564911603927,0.8278421759605408,0.8278421759605408,0.0,298.111083984375,303.0,58515.640625,0.0,4317.1083984375,1.0,278.8592834472656,282.9514465332031,295.3846130371094,299.17144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38619.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94582998752594,1.0,0.0,0.0,3.417644500732422,3.4176669120788574,7.793760801177996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.88525390625,0.0,1308.0491943359375,1895.4371337890625,0.0,3825.31884765625,0.8559792041778564,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269827127456665,0.3569900691509247,0.3284559547901153,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.859530508518219,0.6055694818496704,0.5792350172996521,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8862801790237427,0.6649150848388672,0.4686006307601928,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7801817655563354,0.4470587968826294,0.4304630160331726,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403822302818298,0.2430049479007721,1.1312212944030762,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3717346191406,297.1352844238281,284.9896545410156,1.0,0.7150586843490601,0.3413482904434204,0.3413482904434204,1.0,1.0,-3.528399705886841,0.8874329328536987,2.640966892242432,0.0907587483525276,0.9017345309257508,0.9017345309257508,0.0,301.2284240722656,306.0,57814.66796875,0.0,4320.61083984375,1.0,279.1405639648437,283.0565185546875,295.34625244140625,299.0208435058594,293.1499938964844,293.1499938964844,279.45001220703125,33639.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371991753578186,1.0,0.0,0.0,3.5294530391693115,3.529475688934326,8.312049999403825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.865234375,0.0,1386.0634765625,1895.4371337890625,0.0,3746.947021484375,0.8765618801116943,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269827127456665,0.3569900691509247,0.3284559547901153,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.859530508518219,0.6055694818496704,0.5792350172996521,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8862801790237427,0.6649150848388672,0.4686006307601928,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7801817655563354,0.4470587968826294,0.4304630160331726,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403822302818298,0.2430049479007721,1.1312212944030762,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3717346191406,297.1352844238281,284.9896545410156,1.0,0.7150586843490601,0.3413482904434204,0.3413482904434204,1.0,1.0,-3.528399705886841,0.8874329328536987,2.640966892242432,0.0907587483525276,0.9017345309257508,0.9017345309257508,0.0,301.2284240722656,306.0,57814.66796875,0.0,4320.61083984375,1.0,279.1405639648437,283.0565185546875,295.34625244140625,299.0208435058594,293.1499938964844,293.1499938964844,279.45001220703125,33639.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371991753578186,1.0,0.0,0.0,3.5294530391693115,3.529475688934326,8.312049999403825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.865234375,0.0,1386.0634765625,1895.4371337890625,0.0,3746.947021484375,0.8765618801116943,1.0,0.0,3.0,1.0,0.0
18205500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7259652614593506,0.3566635549068451,0.3281577825546264,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8581740260124207,0.6048570871353149,0.5785508751869202,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8851178884506226,0.6648117303848267,0.468500941991806,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.779065728187561,0.4467895328998565,0.4302144348621368,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6395201683044434,0.2428198456764221,1.1305570602416992,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3700866699219,297.1341552734375,285.0727233886719,1.0,0.715492308139801,0.3412937223911285,0.3412937223911285,1.0,1.0,-3.525999069213867,0.8865311741828918,2.639467716217041,0.0903761982917785,0.983490526676178,0.983490526676178,0.0,302.71728515625,306.0,57133.69140625,0.0,4323.208984375,1.0,279.39666748046875,283.1605529785156,295.3277893066406,298.8941345214844,293.1499938964844,293.1499938964844,279.45001220703125,31202.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314927458763124,1.0,0.0,0.0,3.6230876445770255,3.62311053276062,8.758928515817388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.90625,0.0,1467.799072265625,1895.4371337890625,0.0,3694.816162109375,0.8968028426170349,1.0,0.0,3.0,1.0,0.0
18205560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.725074052810669,0.3563025891780853,0.3279481530189514,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8569589257240295,0.6041122078895569,0.5779761075973511,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8841114044189453,0.6646581292152405,0.4685010612010956,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7780802249908447,0.4464983940124511,0.4300466179847717,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6387553811073303,0.2426231354475021,1.130081057548523,285.0445251464844,284.95001220703125,302.04351806640625,292.3755187988281,298.3685913085937,297.1330871582031,285.04168701171875,1.0,0.7159653902053833,0.3412745296955108,0.3412745296955108,1.0,1.0,-3.524281740188598,0.8859409093856812,2.638340711593628,0.0901749804615974,1.0,1.0,0.0,304.11932373046875,309.0,57346.01953125,0.0,4327.0908203125,1.0,279.4422912597656,283.1310119628906,295.354248046875,298.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,31209.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304758310317992,1.0,0.0,0.0,3.72044849395752,3.7204723358154297,9.23599884572468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.4794921875,0.0,1576.4327392578125,1895.4371337890625,0.0,3685.501953125,0.9175557494163512,1.0,0.0,3.0,1.0,0.0
18205620,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.721900999546051,0.3541813790798187,0.3265677690505981,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531144261360168,0.6010684370994568,0.5757126808166504,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.880464494228363,0.6624123454093933,0.4674496948719024,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747477889060974,0.4446879625320434,0.4288560450077057,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361501216888428,0.2414341866970062,1.126691222190857,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.35919189453125,297.1235656738281,284.8874816894531,1.0,0.7164897322654724,0.3412361145019531,0.3412361145019531,1.0,1.0,-3.513139247894287,0.8824231624603271,2.63071608543396,0.0893403440713882,0.8799344301223755,0.8799344301223755,0.0,308.0671081542969,312.0,58182.1484375,0.0,4321.2568359375,1.0,279.15753173828125,282.9513244628906,295.41229248046875,299.1787109375,293.1499938964844,293.1499938964844,279.45001220703125,37805.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415961503982544,1.0,0.0,0.0,3.664007186889648,3.664031744003296,8.957894124250743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.640625,0.0,1562.3675537109375,1895.4371337890625,0.0,3786.947998046875,0.9094541668891908,1.0,0.0,3.0,1.0,0.0
18205680,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.721900999546051,0.3541813790798187,0.3265677690505981,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8531144261360168,0.6010684370994568,0.5757126808166504,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.880464494228363,0.6624123454093933,0.4674496948719024,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747477889060974,0.4446879625320434,0.4288560450077057,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361501216888428,0.2414341866970062,1.126691222190857,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.35919189453125,297.1235656738281,284.8874816894531,1.0,0.7164897322654724,0.3412361145019531,0.3412361145019531,1.0,1.0,-3.513139247894287,0.8824231624603271,2.63071608543396,0.0893403440713882,0.8799344301223755,0.8799344301223755,0.0,308.0671081542969,312.0,58182.1484375,0.0,4321.2568359375,1.0,279.15753173828125,282.9513244628906,295.41229248046875,299.1787109375,293.1499938964844,293.1499938964844,279.45001220703125,37805.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415961503982544,1.0,0.0,0.0,3.664007186889648,3.664031744003296,8.957894124250743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.640625,0.0,1562.3675537109375,1895.4371337890625,0.0,3786.947998046875,0.9094541668891908,1.0,0.0,3.0,1.0,0.0
