time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7191579341888428,0.3529468178749084,0.325335681438446,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498067259788513,0.5989589691162109,0.5735817551612854,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8774288296699524,0.6614181399345398,0.466585248708725,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7718579769134521,0.4435201287269592,0.4276789724826813,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337637305259705,0.2405004799365997,1.1226294040679932,284.9903869628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3519287109375,297.11737060546875,284.9894104003906,1.0,0.7167319655418396,0.3411977291107178,0.3411977291107178,1.0,1.0,-3.5017430782318115,0.8788388967514038,2.622904062271118,0.088217906653881,0.962959051132202,0.962959051132202,0.0,311.352294921875,300.0,57228.3828125,0.0,4310.8193359375,1.0,279.4424133300781,283.0823669433594,295.35870361328125,299.0013427734375,293.1499938964844,293.1499938964844,279.1499938964844,33725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337480664253236,1.0,0.0,0.0,3.758801698684693,3.758826494216919,9.427404279449548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4248046875,0.0,1640.0947265625,1895.4371337890625,0.0,3715.447998046875,0.928162693977356,1.0,0.0,3.0,1.0,0.0
18205800,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7191579341888428,0.3529468178749084,0.325335681438446,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8498067259788513,0.5989589691162109,0.5735817551612854,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8774288296699524,0.6614181399345398,0.466585248708725,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7718579769134521,0.4435201287269592,0.4276789724826813,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337637305259705,0.2405004799365997,1.1226294040679932,284.9903869628906,284.95001220703125,302.0320739746094,292.3796691894531,298.3519287109375,297.11737060546875,284.9894104003906,1.0,0.7167319655418396,0.3411977291107178,0.3411977291107178,1.0,1.0,-3.5017430782318115,0.8788388967514038,2.622904062271118,0.088217906653881,0.962959051132202,0.962959051132202,0.0,311.352294921875,300.0,57228.3828125,0.0,4310.8193359375,1.0,279.4424133300781,283.0823669433594,295.35870361328125,299.0013427734375,293.1499938964844,293.1499938964844,279.1499938964844,33725.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337480664253236,1.0,0.0,0.0,3.758801698684693,3.758826494216919,9.427404279449548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4248046875,0.0,1640.0947265625,1895.4371337890625,0.0,3715.447998046875,0.928162693977356,1.0,0.0,3.0,1.0,0.0
18205860,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7193973660469055,0.3509151935577392,0.3236390054225921,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8502569794654846,0.5959579944610596,0.5709292888641357,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8784564137458801,0.6592671275138855,0.4652658998966217,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7724973559379578,0.4416746199131012,0.4260463714599609,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6339744329452515,0.239168033003807,1.1167820692062378,284.8829650878906,284.95001220703125,302.0242614746094,292.380126953125,298.3422546386719,297.1083374023437,284.8844909667969,1.0,0.7127544283866882,0.3412569165229797,0.3412569165229797,1.0,1.0,-3.4859418869018555,0.8741955757141113,2.611746311187744,0.0873226076364517,0.8563647866249084,0.8563647866249084,0.0,307.75177001953125,288.0,57621.72265625,0.0,4247.8154296875,1.0,279.15679931640625,282.9595642089844,295.3996887207031,299.1357421875,293.1499938964844,293.1499938964844,279.45001220703125,39654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413971304893494,1.0,0.0,0.0,3.6189699172973633,3.618994235992432,8.739029908610974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.52978515625,0.0,1526.0286865234375,1895.4371337890625,0.0,3785.140869140625,0.901091694831848,1.0,0.0,3.0,1.0,0.0
18205920,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7193973660469055,0.3509151935577392,0.3236390054225921,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8502569794654846,0.5959579944610596,0.5709292888641357,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8784564137458801,0.6592671275138855,0.4652658998966217,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7724973559379578,0.4416746199131012,0.4260463714599609,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6339744329452515,0.239168033003807,1.1167820692062378,284.8829650878906,284.95001220703125,302.0242614746094,292.380126953125,298.3422546386719,297.1083374023437,284.8844909667969,1.0,0.7127544283866882,0.3412569165229797,0.3412569165229797,1.0,1.0,-3.4859418869018555,0.8741955757141113,2.611746311187744,0.0873226076364517,0.8563647866249084,0.8563647866249084,0.0,307.75177001953125,288.0,57621.72265625,0.0,4247.8154296875,1.0,279.15679931640625,282.9595642089844,295.3996887207031,299.1357421875,293.1499938964844,293.1499938964844,279.45001220703125,39654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413971304893494,1.0,0.0,0.0,3.6189699172973633,3.618994235992432,8.739029908610974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.52978515625,0.0,1526.0286865234375,1895.4371337890625,0.0,3785.140869140625,0.901091694831848,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221329808235168,0.3498813211917877,0.3221778273582458,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536670804023743,0.594011127948761,0.5685232281684875,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827627301216125,0.6584638953208923,0.4642296135425567,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759111523628235,0.4406187534332275,0.4245319962501526,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6362059116363525,0.2382784485816955,1.110711932182312,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.33612060546875,297.1043701171875,284.9884948730469,1.0,0.7069302201271057,0.3413161039352417,0.3413161039352417,1.0,1.0,-3.470912218093872,0.869803786277771,2.60110855102539,0.0862441733479499,0.9401391744613647,0.9401391744613647,0.0,299.6023864746094,276.0,56608.3125,0.0,4160.375,1.0,279.4420471191406,283.0939636230469,295.34820556640625,298.9521789550781,293.1499938964844,293.1499938964844,279.1499938964844,34158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313376545906068,1.0,0.0,0.0,3.705442190170288,3.705466270446777,9.161642537947046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.025390625,0.0,1581.741943359375,1895.4371337890625,0.0,3693.39599609375,0.9165165424346924,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221329808235168,0.3498813211917877,0.3221778273582458,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8536670804023743,0.594011127948761,0.5685232281684875,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827627301216125,0.6584638953208923,0.4642296135425567,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7759111523628235,0.4406187534332275,0.4245319962501526,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6362059116363525,0.2382784485816955,1.110711932182312,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.33612060546875,297.1043701171875,284.9884948730469,1.0,0.7069302201271057,0.3413161039352417,0.3413161039352417,1.0,1.0,-3.470912218093872,0.869803786277771,2.60110855102539,0.0862441733479499,0.9401391744613647,0.9401391744613647,0.0,299.6023864746094,276.0,56608.3125,0.0,4160.375,1.0,279.4420471191406,283.0939636230469,295.34820556640625,298.9521789550781,293.1499938964844,293.1499938964844,279.1499938964844,34158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313376545906068,1.0,0.0,0.0,3.705442190170288,3.705466270446777,9.161642537947046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.025390625,0.0,1581.741943359375,1895.4371337890625,0.0,3693.39599609375,0.9165165424346924,1.0,0.0,3.0,1.0,0.0
18206100,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7239362001419067,0.349011093378067,0.3214586675167084,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8559333086013794,0.5926470756530762,0.5673320293426514,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8855152726173401,0.6575334072113037,0.4637082815170288,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.778154194355011,0.4398108720779419,0.4237943887710571,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6377460360527039,0.2377034872770309,1.107818841934204,284.865966796875,284.95001220703125,302.00994873046875,292.3788146972656,298.3322448730469,297.1015319824219,284.8646850585937,1.0,0.7036657333374023,0.341345727443695,0.341345727443695,1.0,1.0,-3.463627338409424,0.8676702380180359,2.5959572792053223,0.0858567431569099,0.8503565788269043,0.8503565788269043,0.0,294.7969665527344,276.0,57302.96875,0.0,4113.17041015625,1.0,279.1971435546875,282.9505920410156,295.403076171875,299.15460205078125,293.1499938964844,293.1499938964844,279.1499938964844,38705.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367558360099792,1.0,0.0,0.0,3.652678012847901,3.652702569961548,8.902583772396611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.16015625,0.0,1556.4061279296875,1895.4371337890625,0.0,3742.9052734375,0.9054655432701112,1.0,0.0,3.0,1.0,0.0
18206160,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7254652976989746,0.3480171859264374,0.3204056918621063,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8579790592193604,0.5911387801170349,0.5657510757446289,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8879926800727844,0.6564329266548157,0.462817907333374,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7801786661148071,0.4388759434223175,0.4227555394172668,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6391097903251648,0.2370322495698928,1.1040880680084229,284.8927917480469,284.95001220703125,302.0044860839844,292.3778381347656,298.3277587890625,297.0978088378906,284.89410400390625,1.0,0.7000877857208252,0.3414434790611267,0.3414434790611267,1.0,1.0,-3.453654289245605,0.8649159669876099,2.588738203048706,0.0854049250483512,0.8442171216011047,0.8442171216011047,0.0,290.02349853515625,264.0,56908.796875,0.0,4059.49658203125,1.0,279.15771484375,282.98358154296875,295.3917236328125,299.08306884765625,293.1499938964844,293.1499938964844,279.45001220703125,39718.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379080533981324,1.0,0.0,0.0,3.553138017654419,3.553161859512329,8.423982649219397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.22705078125,0.0,1455.1334228515625,1895.4371337890625,0.0,3753.406005859375,0.8867579698562622,1.0,0.0,3.0,1.0,0.0
18206220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7300288081169128,0.3470214605331421,0.3189108073711395,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638368844985962,0.5891963839530945,0.5632781386375427,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949066400527954,0.655594527721405,0.4617121815681457,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858602404594421,0.4378259778022766,0.4211673438549042,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6430656313896179,0.2361738383769989,1.0977234840393066,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3226623535156,297.095458984375,284.98974609375,1.0,0.6927108764648438,0.3416390120983124,0.3416390120983124,1.0,1.0,-3.4379782676696777,0.8607379794120789,2.577240228652954,0.0847187489271164,0.9255558252334596,0.9255558252334596,0.0,278.9623107910156,252.0,55945.640625,0.0,3954.830078125,1.0,279.44158935546875,283.1086120605469,295.3421325683594,298.9046630859375,293.1499938964844,293.1499938964844,279.1499938964844,34063.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275856018066406,1.0,0.0,0.0,3.647212266921997,3.647235870361328,8.875960588738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1220703125,0.0,1515.5892333984375,1895.4371337890625,0.0,3658.9912109375,0.9032968282699584,1.0,0.0,3.0,1.0,0.0
18206280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7300288081169128,0.3470214605331421,0.3189108073711395,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8638368844985962,0.5891963839530945,0.5632781386375427,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8949066400527954,0.655594527721405,0.4617121815681457,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858602404594421,0.4378259778022766,0.4211673438549042,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6430656313896179,0.2361738383769989,1.0977234840393066,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3226623535156,297.095458984375,284.98974609375,1.0,0.6927108764648438,0.3416390120983124,0.3416390120983124,1.0,1.0,-3.4379782676696777,0.8607379794120789,2.577240228652954,0.0847187489271164,0.9255558252334596,0.9255558252334596,0.0,278.9623107910156,252.0,55945.640625,0.0,3954.830078125,1.0,279.44158935546875,283.1086120605469,295.3421325683594,298.9046630859375,293.1499938964844,293.1499938964844,279.1499938964844,34063.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275856018066406,1.0,0.0,0.0,3.647212266921997,3.647235870361328,8.875960588738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1220703125,0.0,1515.5892333984375,1895.4371337890625,0.0,3658.9912109375,0.9032968282699584,1.0,0.0,3.0,1.0,0.0
18206340,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7345941662788391,0.3451626002788543,0.3170830011367798,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698778748512268,0.5862995982170105,0.5604172348976135,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019122123718262,0.6534982919692993,0.460203617811203,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916834354400635,0.436054915189743,0.4193034768104553,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6471965909004211,0.2349230051040649,1.0908172130584717,284.8981018066406,284.95001220703125,301.9792785644531,292.3713073730469,298.3146667480469,297.0899963378906,284.898681640625,1.0,0.6849712133407593,0.3418345153331756,0.3418345153331756,1.0,1.0,-3.419985294342041,0.855833888053894,2.5641515254974365,0.0840436518192291,0.8346977829933167,0.8346977829933167,0.0,267.94647216796875,240.0,56222.1015625,0.0,3845.580322265625,1.0,279.15850830078125,283.0022888183594,295.3845520019531,299.0331420898437,293.1499938964844,293.1499938964844,279.45001220703125,39495.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341229796409608,1.0,0.0,0.0,3.4949285984039307,3.4949517250061035,8.15023099676182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.91015625,0.0,1392.43505859375,1895.4371337890625,0.0,3718.8740234375,0.873782217502594,1.0,0.0,3.0,1.0,0.0
18206400,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7345941662788391,0.3451626002788543,0.3170830011367798,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8698778748512268,0.5862995982170105,0.5604172348976135,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019122123718262,0.6534982919692993,0.460203617811203,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916834354400635,0.436054915189743,0.4193034768104553,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6471965909004211,0.2349230051040649,1.0908172130584717,284.8981018066406,284.95001220703125,301.9792785644531,292.3713073730469,298.3146667480469,297.0899963378906,284.898681640625,1.0,0.6849712133407593,0.3418345153331756,0.3418345153331756,1.0,1.0,-3.419985294342041,0.855833888053894,2.5641515254974365,0.0840436518192291,0.8346977829933167,0.8346977829933167,0.0,267.94647216796875,240.0,56222.1015625,0.0,3845.580322265625,1.0,279.15850830078125,283.0022888183594,295.3845520019531,299.0331420898437,293.1499938964844,293.1499938964844,279.45001220703125,39495.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341229796409608,1.0,0.0,0.0,3.4949285984039307,3.4949517250061035,8.15023099676182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.91015625,0.0,1392.43505859375,1895.4371337890625,0.0,3718.8740234375,0.873782217502594,1.0,0.0,3.0,1.0,0.0
18206460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7402606010437012,0.3441169261932373,0.3155359029769897,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8772710561752319,0.5842768549919128,0.5578620433807373,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106659889221193,0.652533769607544,0.4590080380439758,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.798685610294342,0.4349294602870941,0.417633980512619,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522653698921204,0.2340196371078491,1.0841848850250244,284.9887084960937,284.95001220703125,301.9646911621094,292.3664855957031,298.3095703125,297.08819580078125,284.9873962402344,1.0,0.6770254373550415,0.3421124517917633,0.3421124517917633,1.0,1.0,-3.403621196746826,0.8516728281974792,2.551948308944702,0.0835549309849739,0.9117684960365297,0.9117684960365297,0.0,256.1788024902344,228.0,55284.10546875,0.0,3736.99658203125,1.0,279.4415588378906,283.1197204589844,295.3331604003906,298.85528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33945.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923837959766388,1.0,0.0,0.0,3.593561887741089,3.5935850143432617,8.616751188128546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.91796875,0.0,1456.145751953125,1895.4371337890625,0.0,3624.534423828125,0.8909189105033875,1.0,0.0,3.0,1.0,0.0
18206520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7402606010437012,0.3441169261932373,0.3155359029769897,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8772710561752319,0.5842768549919128,0.5578620433807373,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9106659889221193,0.652533769607544,0.4590080380439758,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.798685610294342,0.4349294602870941,0.417633980512619,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6522653698921204,0.2340196371078491,1.0841848850250244,284.9887084960937,284.95001220703125,301.9646911621094,292.3664855957031,298.3095703125,297.08819580078125,284.9873962402344,1.0,0.6770254373550415,0.3421124517917633,0.3421124517917633,1.0,1.0,-3.403621196746826,0.8516728281974792,2.551948308944702,0.0835549309849739,0.9117684960365297,0.9117684960365297,0.0,256.1788024902344,228.0,55284.10546875,0.0,3736.99658203125,1.0,279.4415588378906,283.1197204589844,295.3331604003906,298.85528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33945.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923837959766388,1.0,0.0,0.0,3.593561887741089,3.5935850143432617,8.616751188128546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.91796875,0.0,1456.145751953125,1895.4371337890625,0.0,3624.534423828125,0.8909189105033875,1.0,0.0,3.0,1.0,0.0
18206580,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7459003925323486,0.3422300517559051,0.3136618733406067,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8847191333770752,0.5813244581222534,0.5549253821372986,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199309945106506,0.6503453850746155,0.4574163854122162,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056741952896118,0.4330965280532837,0.4156914055347442,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574429869651794,0.2327228933572769,1.0769946575164795,284.9009094238281,284.95001220703125,301.9487609863281,292.3606262207031,298.3015441894531,297.08319091796875,284.9012756347656,1.0,0.6688748598098755,0.3423903584480285,0.3423903584480285,1.0,1.0,-3.38494610786438,0.8467917442321777,2.538154363632202,0.0830669701099395,0.8248451352119446,0.8248451352119446,0.0,244.80426025390625,216.0,55511.71875,0.0,3626.131103515625,1.0,279.15899658203125,283.01953125,295.37384033203125,298.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,39449.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303970336914062,1.0,0.0,0.0,3.436126708984375,3.4361491203308105,7.878283554418886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.46728515625,0.0,1332.2850341796875,1895.4371337890625,0.0,3684.779541015625,0.8608119487762451,1.0,0.0,3.0,1.0,0.0
18206640,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7459003925323486,0.3422300517559051,0.3136618733406067,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8847191333770752,0.5813244581222534,0.5549253821372986,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9199309945106506,0.6503453850746155,0.4574163854122162,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8056741952896118,0.4330965280532837,0.4156914055347442,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6574429869651794,0.2327228933572769,1.0769946575164795,284.9009094238281,284.95001220703125,301.9487609863281,292.3606262207031,298.3015441894531,297.08319091796875,284.9012756347656,1.0,0.6688748598098755,0.3423903584480285,0.3423903584480285,1.0,1.0,-3.38494610786438,0.8467917442321777,2.538154363632202,0.0830669701099395,0.8248451352119446,0.8248451352119446,0.0,244.80426025390625,216.0,55511.71875,0.0,3626.131103515625,1.0,279.15899658203125,283.01953125,295.37384033203125,298.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,39449.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303970336914062,1.0,0.0,0.0,3.436126708984375,3.4361491203308105,7.878283554418886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.46728515625,0.0,1332.2850341796875,1895.4371337890625,0.0,3684.779541015625,0.8608119487762451,1.0,0.0,3.0,1.0,0.0
18206700,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7490235567092896,0.3416299223899841,0.3127332329750061,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8888035416603088,0.5802167654037476,0.553459107875824,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9250870943069458,0.6497416496276855,0.4566352665424347,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8093950152397156,0.4324447214603424,0.4147030413150787,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6602767705917358,0.2322025001049041,1.0732247829437256,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,298.29833984375,297.0819396972656,285.0036926269531,1.0,0.6646993160247803,0.3425293266773224,0.3425293266773224,1.0,1.0,-3.3753981590271,0.8442872166633606,2.531111001968384,0.0826905146241188,0.894206702709198,0.894206702709198,0.0,238.98936462402344,216.0,54642.7109375,0.0,3569.903076171875,1.0,279.3963928222656,283.1450500488281,295.3158874511719,298.7637939453125,293.1499938964844,293.1499938964844,279.45001220703125,34513.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233283996582032,1.0,0.0,0.0,3.4792442321777344,3.479266405105591,8.077242910076166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.9140625,0.0,1340.7645263671875,1895.4371337890625,0.0,3619.8427734375,0.8678697943687439,1.0,0.0,3.0,1.0,0.0
18206760,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7528219223022461,0.3411227464675903,0.3120662868022918,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8936284780502319,0.5792116522789001,0.5522936582565308,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9311607480049132,0.6492496728897095,0.4561378955841064,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.813640832901001,0.4318831861019134,0.4139444231986999,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6636860966682434,0.2317544519901275,1.0700803995132446,284.9861755371094,284.95001220703125,301.9315185546875,292.353759765625,298.2959899902344,297.0815734863281,284.98486328125,1.0,0.6605990529060364,0.342699646949768,0.342699646949768,1.0,1.0,-3.367900848388672,0.8424967527389526,2.5254039764404297,0.0826154500246048,0.8979107737541199,0.8979107737541199,0.0,232.87168884277344,204.0,54595.4609375,0.0,3517.034423828125,1.0,279.4414367675781,283.1315002441406,295.32000732421875,298.8000183105469,293.1499938964844,293.1499938964844,279.75,33911.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200826287269592,1.0,0.0,0.0,3.537214756011963,3.537237405776977,8.348648066203168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9931640625,0.0,1396.1317138671875,1895.4371337890625,0.0,3589.9208984375,0.8782719373703003,1.0,0.0,3.0,1.0,0.0
18206820,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7612089514732361,0.3402314782142639,0.3108207881450653,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.904115915298462,0.577354907989502,0.5500767230987549,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.94410640001297,0.6484214663505554,0.4552182555198669,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.822561502456665,0.4308938086032867,0.4125356078147888,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6712541580200195,0.2309700399637222,1.0642797946929932,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.2919921875,297.0820007324219,285.0399169921875,1.0,0.6524671316146851,0.3430402874946594,0.3430402874946594,1.0,1.0,-3.353959560394287,0.8392428755760193,2.514716863632202,0.0825916603207588,0.9982852339744568,0.9982852339744568,0.0,220.65066528320312,192.0,53938.734375,0.0,3414.4775390625,1.0,279.7413635253906,283.2107849121094,295.3184814453125,298.7419738769531,293.1499938964844,293.1499938964844,279.45001220703125,31373.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911910891532898,1.0,0.0,0.0,3.720211744308472,3.720235586166382,9.234823892256828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.96484375,0.0,1577.4110107421875,1895.4371337890625,0.0,3514.328857421875,0.9177594780921936,1.0,0.0,3.0,1.0,0.0
18206880,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7612089514732361,0.3402314782142639,0.3108207881450653,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.904115915298462,0.577354907989502,0.5500767230987549,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.94410640001297,0.6484214663505554,0.4552182555198669,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.822561502456665,0.4308938086032867,0.4125356078147888,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6712541580200195,0.2309700399637222,1.0642797946929932,285.04266357421875,284.95001220703125,301.9129943847656,292.34588623046875,298.2919921875,297.0820007324219,285.0399169921875,1.0,0.6524671316146851,0.3430402874946594,0.3430402874946594,1.0,1.0,-3.353959560394287,0.8392428755760193,2.514716863632202,0.0825916603207588,0.9982852339744568,0.9982852339744568,0.0,220.65066528320312,192.0,53938.734375,0.0,3414.4775390625,1.0,279.7413635253906,283.2107849121094,295.3184814453125,298.7419738769531,293.1499938964844,293.1499938964844,279.45001220703125,31373.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911910891532898,1.0,0.0,0.0,3.720211744308472,3.720235586166382,9.234823892256828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.96484375,0.0,1577.4110107421875,1895.4371337890625,0.0,3514.328857421875,0.9177594780921936,1.0,0.0,3.0,1.0,0.0
18206940,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7659854292869568,0.3389841616153717,0.3097880184650421,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.91039377450943,0.5754579901695251,0.548422634601593,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.951245129108429,0.6468947529792786,0.4543324112892151,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8275800347328186,0.4296994507312774,0.4114534258842468,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6756300330162048,0.2301621884107589,1.0602904558181765,284.8750915527344,284.95001220703125,301.9013366699219,292.3406982421875,298.2869873046875,297.0791931152344,284.873046875,1.0,0.6475219130516052,0.3432433605194092,0.3432433605194092,1.0,1.0,-3.343574523925781,0.8366538882255554,2.506920576095581,0.0825248435139656,0.887879490852356,0.887879490852356,0.0,213.8128967285156,192.0,54847.40234375,0.0,3351.531005859375,1.0,279.4815673828125,283.0198974609375,295.3842163085937,298.9681091308594,293.1499938964844,293.1499938964844,279.45001220703125,36483.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206889867782592,1.0,0.0,0.0,3.709611415863037,3.709636211395264,9.18227158308582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.244140625,0.0,1604.1793212890625,1895.4371337890625,0.0,3595.515625,0.9171504974365234,1.0,0.0,3.0,1.0,0.0
18207000,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.768714427947998,0.3379842340946197,0.3087633550167084,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9142275452613832,0.5739925503730774,0.5469194054603577,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9553369879722596,0.6456539630889893,0.4533730149269104,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8305233120918274,0.4287294149398803,0.4104175865650177,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6781627535820007,0.2294879108667373,1.0567084550857544,284.879638671875,284.95001220703125,301.8931884765625,292.3370056152344,298.282470703125,297.076171875,284.8807983398437,1.0,0.6439894437789917,0.3433809280395508,0.3433809280395508,1.0,1.0,-3.3338301181793213,0.8340646624565125,2.499765396118164,0.0822015777230262,0.8708334565162659,0.8708334565162659,0.0,209.51443481445312,180.0,54575.52734375,0.0,3304.861083984375,1.0,279.4571228027344,283.0308532714844,295.3700866699219,298.91607666015625,293.1499938964844,293.1499938964844,279.75,38354.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228417873382568,1.0,0.0,0.0,3.6477956771850586,3.647820234298706,8.878801054379437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.7236328125,0.0,1548.3223876953125,1895.4371337890625,0.0,3615.361083984375,0.906195878982544,1.0,0.0,3.0,1.0,0.0
18207060,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777983546257019,0.3366053998470306,0.3068521022796631,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.926824986934662,0.5715460777282715,0.5438940525054932,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677271246910096,0.6441323757171631,0.4517127871513366,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398933410644531,0.4272133111953735,0.408332347869873,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862654089927673,0.2282935231924057,1.048715353012085,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2749328613281,297.0732421875,284.98468017578125,1.0,0.6352087259292603,0.3437482118606567,0.3437482118606567,1.0,1.0,-3.313767910003662,0.8289818167686462,2.484786033630371,0.0816191136837005,0.952048361301422,0.952048361301422,0.0,197.85581970214844,168.0,53496.453125,0.0,3193.698486328125,1.0,279.7422790527344,283.1653747558594,295.30133056640625,298.716796875,293.1499938964844,293.1499938964844,279.45001220703125,33920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138765931129456,1.0,0.0,0.0,3.736212491989136,3.736237049102783,9.314433100371388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8779296875,0.0,1615.289306640625,1895.4371337890625,0.0,3532.54443359375,0.9231836795806884,1.0,0.0,3.0,1.0,0.0
18207120,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777983546257019,0.3366053998470306,0.3068521022796631,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.926824986934662,0.5715460777282715,0.5438940525054932,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677271246910096,0.6441323757171631,0.4517127871513366,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398933410644531,0.4272133111953735,0.408332347869873,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862654089927673,0.2282935231924057,1.048715353012085,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2749328613281,297.0732421875,284.98468017578125,1.0,0.6352087259292603,0.3437482118606567,0.3437482118606567,1.0,1.0,-3.313767910003662,0.8289818167686462,2.484786033630371,0.0816191136837005,0.952048361301422,0.952048361301422,0.0,197.85581970214844,168.0,53496.453125,0.0,3193.698486328125,1.0,279.7422790527344,283.1653747558594,295.30133056640625,298.716796875,293.1499938964844,293.1499938964844,279.45001220703125,33920.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138765931129456,1.0,0.0,0.0,3.736212491989136,3.736237049102783,9.314433100371388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8779296875,0.0,1615.289306640625,1895.4371337890625,0.0,3532.54443359375,0.9231836795806884,1.0,0.0,3.0,1.0,0.0
18207180,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7876123189926147,0.3344861268997192,0.3047803938388824,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403947591781616,0.568273663520813,0.5406690239906311,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9797775149345398,0.6415097713470459,0.4498345553874969,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8501232266426086,0.4250698685646057,0.4061066806316376,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6950181126594543,0.2267543673515319,1.0404573678970337,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.26513671875,297.06793212890625,284.88140869140625,1.0,0.626267671585083,0.3441154956817627,0.3441154956817627,1.0,1.0,-3.292541027069092,0.8235153555870056,2.4690256118774414,0.0811262801289558,0.8434767127037048,0.8434767127037048,0.0,186.4344787597656,156.0,53736.59375,0.0,3082.580810546875,1.0,279.4574584960937,283.04888916015625,295.33380126953125,298.8309326171875,293.1499938964844,293.1499938964844,279.75,40132.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213162660598756,1.0,0.0,0.0,3.57332706451416,3.5733509063720703,8.519984930899227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.36083984375,0.0,1479.795166015625,1895.4371337890625,0.0,3601.301025390625,0.8914276957511902,1.0,0.0,3.0,1.0,0.0
18207240,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7876123189926147,0.3344861268997192,0.3047803938388824,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403947591781616,0.568273663520813,0.5406690239906311,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9797775149345398,0.6415097713470459,0.4498345553874969,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8501232266426086,0.4250698685646057,0.4061066806316376,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6950181126594543,0.2267543673515319,1.0404573678970337,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.26513671875,297.06793212890625,284.88140869140625,1.0,0.626267671585083,0.3441154956817627,0.3441154956817627,1.0,1.0,-3.292541027069092,0.8235153555870056,2.4690256118774414,0.0811262801289558,0.8434767127037048,0.8434767127037048,0.0,186.4344787597656,156.0,53736.59375,0.0,3082.580810546875,1.0,279.4574584960937,283.04888916015625,295.33380126953125,298.8309326171875,293.1499938964844,293.1499938964844,279.75,40132.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213162660598756,1.0,0.0,0.0,3.57332706451416,3.5733509063720703,8.519984930899227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.36083984375,0.0,1479.795166015625,1895.4371337890625,0.0,3601.301025390625,0.8914276957511902,1.0,0.0,3.0,1.0,0.0
18207300,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7931232452392578,0.3338077366352081,0.3037530779838562,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.947777509689331,0.567049503326416,0.5390596389770508,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9859240055084229,0.6407511234283447,0.4489117264747619,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8559111952781677,0.4242973625659942,0.4049787223339081,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6998633742332458,0.2261307537555694,1.0361615419387815,284.9967956542969,284.95001220703125,301.8381042480469,292.3104553222656,298.2610778808594,297.06658935546875,284.99822998046875,1.0,0.6216965913772583,0.3442991375923157,0.3442991375923157,1.0,1.0,-3.2817318439483643,0.820720911026001,2.461010932922364,0.0807360261678695,0.9178720712661744,0.9178720712661744,0.0,180.61056518554688,156.0,52762.41015625,0.0,3026.48046875,1.0,279.6995849609375,283.19049072265625,295.2678527832031,298.6023864746094,293.1499938964844,293.1499938964844,279.75,35060.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913827419281006,1.0,0.0,0.0,3.6054282188415527,3.6054515838623047,8.67375149482541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.33935546875,0.0,1477.20166015625,1895.4371337890625,0.0,3532.089111328125,0.8964565992355347,1.0,0.0,3.0,1.0,0.0
18207360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7998920679092407,0.3332746624946594,0.3030398786067962,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9563891291618348,0.5659860968589783,0.5378126502037048,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9927844405174256,0.6401761770248413,0.4483335614204407,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8629846572875977,0.4236620962619781,0.4041288197040558,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7057448029518127,0.2256104499101638,1.0326197147369385,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,298.25830078125,297.0663757324219,284.9856262207031,1.0,0.6172240376472473,0.344556450843811,0.344556450843811,1.0,1.0,-3.2733960151672363,0.8188914060592651,2.4545047283172607,0.0808002799749374,0.92587548494339,0.92587548494339,0.0,174.4282989501953,159.0,52676.55859375,0.0,2974.00341796875,1.0,279.7425537109375,283.1833801269531,295.2678527832031,298.6310729980469,293.1499938964844,293.1499938964844,279.45001220703125,34154.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004170417786,1.0,0.0,0.0,3.660156488418579,3.660180330276489,8.939075542002684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1689453125,0.0,1530.65234375,1895.4371337890625,0.0,3498.46337890625,0.9060653448104858,1.0,0.0,3.0,1.0,0.0
18207420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.803926408290863,0.3312237858772278,0.3012796938419342,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9614791870117188,0.5627870559692383,0.5349137783050537,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969797134399414,0.6376184225082397,0.4466928839683532,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.867516040802002,0.421562522649765,0.402201384305954,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091596126556396,0.2240956425666809,1.0256775617599487,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2495422363281,297.0621643066406,284.8944091796875,1.0,0.6124186515808105,0.3450710773468017,0.3450710773468017,1.0,1.0,-3.255159854888916,0.8147570490837097,2.440402746200561,0.0809217989444732,0.8310068249702454,0.8310068249702454,0.0,169.45623779296875,162.0,52901.3125,0.0,2907.597412109375,1.0,279.45849609375,283.0795593261719,295.304931640625,298.7479858398437,293.1499938964844,293.1499938964844,279.75,39924.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169150590896606,1.0,0.0,0.0,3.4902775287628174,3.4903008937835693,8.128553190545063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.4931640625,0.0,1390.7032470703125,1895.4371337890625,0.0,3560.661865234375,0.8731617331504822,1.0,0.0,3.0,1.0,0.0
18207480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.803926408290863,0.3312237858772278,0.3012796938419342,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9614791870117188,0.5627870559692383,0.5349137783050537,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969797134399414,0.6376184225082397,0.4466928839683532,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.867516040802002,0.421562522649765,0.402201384305954,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091596126556396,0.2240956425666809,1.0256775617599487,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.2495422363281,297.0621643066406,284.8944091796875,1.0,0.6124186515808105,0.3450710773468017,0.3450710773468017,1.0,1.0,-3.255159854888916,0.8147570490837097,2.440402746200561,0.0809217989444732,0.8310068249702454,0.8310068249702454,0.0,169.45623779296875,162.0,52901.3125,0.0,2907.597412109375,1.0,279.45849609375,283.0795593261719,295.304931640625,298.7479858398437,293.1499938964844,293.1499938964844,279.75,39924.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169150590896606,1.0,0.0,0.0,3.4902775287628174,3.4903008937835693,8.128553190545063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.4931640625,0.0,1390.7032470703125,1895.4371337890625,0.0,3560.661865234375,0.8731617331504822,1.0,0.0,3.0,1.0,0.0
18207540,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.803947389125824,0.3298986256122589,0.2998784780502319,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615076184272766,0.5604037642478943,0.5324308276176453,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974505305290222,0.6361467838287354,0.4454482197761535,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8677210807800293,0.4200548231601715,0.4005833566188812,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.708850085735321,0.2228661179542541,1.0195480585098269,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2426147460937,297.0605163574219,284.9894104003906,1.0,0.6096242070198059,0.3455856740474701,0.3455856740474701,1.0,1.0,-3.239668846130371,0.811465322971344,2.428203582763672,0.0811165571212768,0.9114125967025756,0.9114125967025756,0.0,167.85218811035156,165.0,51954.89453125,0.0,2866.218017578125,1.0,279.7411193847656,283.2024230957031,295.24237060546875,298.55908203125,293.1499938964844,293.1499938964844,279.45001220703125,33984.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059885740280152,1.0,0.0,0.0,3.588243007659912,3.588266134262085,8.591262030677171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.681640625,0.0,1450.7144775390625,1895.4371337890625,0.0,3459.33935546875,0.8899890184402466,1.0,0.0,3.0,1.0,0.0
