time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.803947389125824,0.3298986256122589,0.2998784780502319,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9615076184272766,0.5604037642478943,0.5324308276176453,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974505305290222,0.6361467838287354,0.4454482197761535,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8677210807800293,0.4200548231601715,0.4005833566188812,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.708850085735321,0.2228661179542541,1.0195480585098269,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2426147460937,297.0605163574219,284.9894104003906,1.0,0.6096242070198059,0.3455856740474701,0.3455856740474701,1.0,1.0,-3.239668846130371,0.811465322971344,2.428203582763672,0.0811165571212768,0.9114125967025756,0.9114125967025756,0.0,167.85218811035156,165.0,51954.89453125,0.0,2866.218017578125,1.0,279.7411193847656,283.2024230957031,295.24237060546875,298.55908203125,293.1499938964844,293.1499938964844,279.45001220703125,33984.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059885740280152,1.0,0.0,0.0,3.588243007659912,3.588266134262085,8.591262030677171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.681640625,0.0,1450.7144775390625,1895.4371337890625,0.0,3459.33935546875,0.8899890184402466,1.0,0.0,3.0,1.0,0.0
18207660,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8001498579978943,0.3276865780353546,0.2981827855110168,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9569827914237976,0.5570612549781799,0.5296176671981812,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.994560480117798,0.6334074139595032,0.4438399374485016,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8640350103378296,0.4178017377853393,0.3987370133399963,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052388787269592,0.2212036550045013,1.0130490064620972,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.232666015625,297.0556030273437,284.8995056152344,1.0,0.6078996658325195,0.3460721969604492,0.3460721969604492,1.0,1.0,-3.222286462783813,0.8074803948402405,2.4148058891296387,0.0812261924147605,0.8214729428291321,0.8214729428291321,0.0,168.76177978515625,168.0,52180.5859375,0.0,2835.094482421875,1.0,279.45904541015625,283.10015869140625,295.27813720703125,298.6766967773437,293.1499938964844,293.1499938964844,279.75,39700.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130405187606812,1.0,0.0,0.0,3.424410104751587,3.4244327545166016,7.82464894655277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.79736328125,0.0,1322.3511962890625,1895.4371337890625,0.0,3524.799072265625,0.8584994077682495,1.0,0.0,3.0,1.0,0.0
18207720,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8001498579978943,0.3276865780353546,0.2981827855110168,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9569827914237976,0.5570612549781799,0.5296176671981812,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.994560480117798,0.6334074139595032,0.4438399374485016,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8640350103378296,0.4178017377853393,0.3987370133399963,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052388787269592,0.2212036550045013,1.0130490064620972,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.232666015625,297.0556030273437,284.8995056152344,1.0,0.6078996658325195,0.3460721969604492,0.3460721969604492,1.0,1.0,-3.222286462783813,0.8074803948402405,2.4148058891296387,0.0812261924147605,0.8214729428291321,0.8214729428291321,0.0,168.76177978515625,168.0,52180.5859375,0.0,2835.094482421875,1.0,279.45904541015625,283.10015869140625,295.27813720703125,298.6766967773437,293.1499938964844,293.1499938964844,279.75,39700.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130405187606812,1.0,0.0,0.0,3.424410104751587,3.4244327545166016,7.82464894655277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.79736328125,0.0,1322.3511962890625,1895.4371337890625,0.0,3524.799072265625,0.8584994077682495,1.0,0.0,3.0,1.0,0.0
18207780,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958645224571228,0.3261818885803222,0.2967469692230224,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9516173005104064,0.5544970035552979,0.527102530002594,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910487532615662,0.6317147612571716,0.4425456821918487,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597643971443176,0.416113406419754,0.3970832824707031,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010131478309631,0.2198080122470855,1.006793737411499,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2243347167969,297.0531311035156,284.9872741699219,1.0,0.60676109790802,0.3465587198734283,0.3465587198734283,1.0,1.0,-3.20646333694458,0.8039716482162476,2.402491807937622,0.0812795981764793,0.8973238468170166,0.8973238468170166,0.0,170.30795288085938,171.0,51267.81640625,0.0,2810.94873046875,1.0,279.7405700683594,283.2150573730469,295.2131042480469,298.4879455566406,293.1499938964844,293.1499938964844,280.04998779296875,33914.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023658037185668,1.0,0.0,0.0,3.5272974967956543,3.52731990814209,8.301898901663662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.97705078125,0.0,1385.8096923828125,1895.4371337890625,0.0,3425.62744140625,0.8762572407722473,1.0,0.0,3.0,1.0,0.0
18207840,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958645224571228,0.3261818885803222,0.2967469692230224,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9516173005104064,0.5544970035552979,0.527102530002594,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910487532615662,0.6317147612571716,0.4425456821918487,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597643971443176,0.416113406419754,0.3970832824707031,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010131478309631,0.2198080122470855,1.006793737411499,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2243347167969,297.0531311035156,284.9872741699219,1.0,0.60676109790802,0.3465587198734283,0.3465587198734283,1.0,1.0,-3.20646333694458,0.8039716482162476,2.402491807937622,0.0812795981764793,0.8973238468170166,0.8973238468170166,0.0,170.30795288085938,171.0,51267.81640625,0.0,2810.94873046875,1.0,279.7405700683594,283.2150573730469,295.2131042480469,298.4879455566406,293.1499938964844,293.1499938964844,280.04998779296875,33914.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023658037185668,1.0,0.0,0.0,3.5272974967956543,3.52731990814209,8.301898901663662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.97705078125,0.0,1385.8096923828125,1895.4371337890625,0.0,3425.62744140625,0.8762572407722473,1.0,0.0,3.0,1.0,0.0
18207900,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7937123775482178,0.3255299627780914,0.2961448729038238,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9488245844841005,0.5533360242843628,0.5259835124015808,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.989190936088562,0.6310079097747803,0.4420187473297119,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8576046228408813,0.4153680801391601,0.3963696360588074,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6988784074783325,0.2191779315471649,1.0040297508239746,285.07550048828125,284.95001220703125,301.704833984375,292.2392883300781,298.2206726074219,297.0526123046875,285.0765686035156,1.0,0.606407642364502,0.3468019664287567,0.3468019664287567,1.0,1.0,-3.1995770931243896,0.8025308847427368,2.3970463275909424,0.0814135670661926,0.9821935892105104,0.9821935892105104,0.0,171.2373504638672,171.0,50493.12109375,0.0,2801.899658203125,1.0,279.99658203125,283.3254699707031,295.18212890625,298.3442687988281,293.1499938964844,293.1499938964844,280.04998779296875,31299.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954308032989502,1.0,0.0,0.0,3.6186928749084473,3.618715763092041,8.737692951399367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.28857421875,0.0,1463.75048828125,1895.4371337890625,0.0,3360.95654296875,0.896009087562561,1.0,0.0,3.0,1.0,0.0
18207960,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7916885614395142,0.3248711824417114,0.2956450283527374,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9461276531219482,0.5521735548973083,0.5249905586242676,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.987393856048584,0.6302839517593384,0.4416059553623199,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.855560302734375,0.4146276414394378,0.3957558870315552,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6968454718589783,0.2185631990432739,1.0015664100646973,285.05059814453125,284.95001220703125,301.6898498535156,292.2308959960937,298.21734619140625,297.0523986816406,285.04742431640625,1.0,0.6061864495277405,0.3470677137374878,0.3470677137374878,1.0,1.0,-3.1935861110687256,0.8014276027679443,2.392158508300781,0.0816958248615264,1.0,1.0,0.0,172.19679260253906,174.0,50591.97265625,0.0,2794.87158203125,1.0,280.04217529296875,283.2979736328125,295.2006225585937,298.41815185546875,293.1499938964844,293.1499938964844,279.75,31161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935913443565369,1.0,0.0,0.0,3.71912693977356,3.7191507816314697,9.229438546753954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.572265625,0.0,1574.556640625,1895.4371337890625,0.0,3343.77685546875,0.9172200560569764,1.0,0.0,3.0,1.0,0.0
18208020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7878368496894836,0.3232534229755401,0.2946237921714782,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9411239624023438,0.5498290061950684,0.5232787132263184,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9838114976882936,0.628237247467041,0.4406360983848572,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8517941832542419,0.4130144119262695,0.3946402668952942,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6932113766670227,0.2173927575349807,0.997625768184662,284.87518310546875,284.95001220703125,301.67022705078125,292.2197570800781,298.2103271484375,297.0489807128906,284.8735046386719,1.0,0.6058624982833862,0.3474082350730896,0.3474082350730896,1.0,1.0,-3.183065176010132,0.7991187572479248,2.383946418762207,0.0819230303168296,0.8880018591880798,0.8880018591880798,0.0,174.0649871826172,174.0,51471.0,0.0,2783.566650390625,1.0,279.7774353027344,283.1005249023437,295.26641845703125,298.6366271972656,293.1499938964844,293.1499938964844,279.75,36648.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903416633605957,1.0,0.0,0.0,3.706142902374268,3.706167697906494,9.165108849629178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.14453125,0.0,1601.4580078125,1895.4371337890625,0.0,3435.4111328125,0.9166468381881714,1.0,0.0,3.0,1.0,0.0
18208080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7849211692810059,0.3222063481807709,0.2937638163566589,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9373858571052552,0.5483533143997192,0.5219812393188477,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9809982180595398,0.6269065737724304,0.4397726356983185,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8490063548088074,0.4119660854339599,0.3937465846538543,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6905266046524048,0.2166229784488678,0.9946443438529968,284.877197265625,284.95001220703125,301.6590270996094,292.21337890625,298.2054138183594,297.0461120605469,284.8782958984375,1.0,0.6055620908737183,0.3475992381572723,0.3475992381572723,1.0,1.0,-3.1747758388519287,0.7970748543739319,2.3777010440826416,0.0817901641130447,0.8713231086730957,0.8713231086730957,0.0,175.4421844482422,177.0,51245.68359375,0.0,2774.191650390625,1.0,279.757080078125,283.1085510253906,295.2502136230469,298.5896911621094,293.1499938964844,293.1499938964844,280.04998779296875,38310.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055017232894896,1.0,0.0,0.0,3.652338981628418,3.6523633003234863,8.900931334210327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.9697265625,0.0,1553.0733642578125,1895.4371337890625,0.0,3454.81201171875,0.9070762991905212,1.0,0.0,3.0,1.0,0.0
18208140,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787615060806274,0.3203365206718445,0.291964590549469,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292100071907043,0.5453779697418213,0.5190383791923523,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748236536979676,0.624717652797699,0.4380732476711273,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430405855178833,0.4098966121673584,0.3917199969291687,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6845215559005737,0.2149193286895752,0.987135887145996,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1947326660156,297.0419006347656,284.987060546875,1.0,0.6048047542572021,0.3481307327747345,0.3481307327747345,1.0,1.0,-3.1555583477020264,0.7925877571105957,2.3629705905914307,0.0815697163343429,0.9558612108230592,0.9558612108230592,0.0,178.4214630126953,180.0,50163.5,0.0,2751.454833984375,1.0,280.04229736328125,283.2471008300781,295.168701171875,298.3794860839844,293.1499938964844,293.1499938964844,279.75,33810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963351845741272,1.0,0.0,0.0,3.7422187328338623,3.7422432899475098,9.344404361399938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.32080078125,0.0,1621.41357421875,1895.4371337890625,0.0,3369.399169921875,0.9244556427001952,1.0,0.0,3.0,1.0,0.0
18208200,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787615060806274,0.3203365206718445,0.291964590549469,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9292100071907043,0.5453779697418213,0.5190383791923523,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748236536979676,0.624717652797699,0.4380732476711273,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430405855178833,0.4098966121673584,0.3917199969291687,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6845215559005737,0.2149193286895752,0.987135887145996,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1947326660156,297.0419006347656,284.987060546875,1.0,0.6048047542572021,0.3481307327747345,0.3481307327747345,1.0,1.0,-3.1555583477020264,0.7925877571105957,2.3629705905914307,0.0815697163343429,0.9558612108230592,0.9558612108230592,0.0,178.4214630126953,180.0,50163.5,0.0,2751.454833984375,1.0,280.04229736328125,283.2471008300781,295.168701171875,298.3794860839844,293.1499938964844,293.1499938964844,279.75,33810.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963351845741272,1.0,0.0,0.0,3.7422187328338623,3.7422432899475098,9.344404361399938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.32080078125,0.0,1621.41357421875,1895.4371337890625,0.0,3369.399169921875,0.9244556427001952,1.0,0.0,3.0,1.0,0.0
18208260,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7723397016525269,0.3177312016487121,0.2900128364562988,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.920654833316803,0.541583776473999,0.5159067511558533,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679295420646667,0.6214280724525452,0.4361685514450073,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8368851542472839,0.4071979522705078,0.3895556032657623,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783066391944885,0.2128680795431137,0.979335367679596,284.875,284.95001220703125,301.5938720703125,292.17559814453125,298.1824035644531,297.0357360839844,284.87677001953125,1.0,0.6040363907814026,0.3487349450588226,0.3487349450588226,1.0,1.0,-3.135183811187744,0.7879093289375305,2.34727430343628,0.0816059559583664,0.841359555721283,0.841359555721283,0.0,181.6830139160156,183.0,50407.43359375,0.0,2728.109375,1.0,279.75738525390625,283.1252746582031,295.1960144042969,298.48736572265625,293.1499938964844,293.1499938964844,280.04998779296875,40403.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044976830482484,1.0,0.0,0.0,3.5739243030548096,3.573948383331299,8.522833354618342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.31298828125,0.0,1482.4295654296875,1895.4371337890625,0.0,3445.471923828125,0.8917319774627686,1.0,0.0,3.0,1.0,0.0
18208320,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7723397016525269,0.3177312016487121,0.2900128364562988,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.920654833316803,0.541583776473999,0.5159067511558533,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679295420646667,0.6214280724525452,0.4361685514450073,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8368851542472839,0.4071979522705078,0.3895556032657623,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6783066391944885,0.2128680795431137,0.979335367679596,284.875,284.95001220703125,301.5938720703125,292.17559814453125,298.1824035644531,297.0357360839844,284.87677001953125,1.0,0.6040363907814026,0.3487349450588226,0.3487349450588226,1.0,1.0,-3.135183811187744,0.7879093289375305,2.34727430343628,0.0816059559583664,0.841359555721283,0.841359555721283,0.0,181.6830139160156,183.0,50407.43359375,0.0,2728.109375,1.0,279.75738525390625,283.1252746582031,295.1960144042969,298.48736572265625,293.1499938964844,293.1499938964844,280.04998779296875,40403.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044976830482484,1.0,0.0,0.0,3.5739243030548096,3.573948383331299,8.522833354618342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.31298828125,0.0,1482.4295654296875,1895.4371337890625,0.0,3445.471923828125,0.8917319774627686,1.0,0.0,3.0,1.0,0.0
18208380,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670496106147766,0.3159995079040527,0.2883617579936981,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.913563311100006,0.5387428402900696,0.5131140947341919,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619660973548888,0.6194154620170593,0.4346249103546142,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317435383796692,0.4052104353904724,0.3876155018806457,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729487776756287,0.211182564496994,0.9718510508537292,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1723937988281,297.0328063964844,284.9869079589844,1.0,0.6032799482345581,0.3493391871452331,0.3493391871452331,1.0,1.0,-3.1166462898254395,0.7838033437728882,2.3328428268432617,0.0815921649336814,0.9266078472137452,0.9266078472137452,0.0,184.4412384033203,186.0,49341.03515625,0.0,2705.960693359375,1.0,280.04168701171875,283.2649230957031,295.11785888671875,298.2760009765625,293.1499938964844,293.1499938964844,279.75,34199.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929270505905151,1.0,0.0,0.0,3.659174919128418,3.659198760986328,8.934281936490152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.67822265625,0.0,1529.89599609375,1895.4371337890625,0.0,3337.5703125,0.906120777130127,1.0,0.0,3.0,1.0,0.0
18208440,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670496106147766,0.3159995079040527,0.2883617579936981,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.913563311100006,0.5387428402900696,0.5131140947341919,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619660973548888,0.6194154620170593,0.4346249103546142,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317435383796692,0.4052104353904724,0.3876155018806457,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729487776756287,0.211182564496994,0.9718510508537292,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1723937988281,297.0328063964844,284.9869079589844,1.0,0.6032799482345581,0.3493391871452331,0.3493391871452331,1.0,1.0,-3.1166462898254395,0.7838033437728882,2.3328428268432617,0.0815921649336814,0.9266078472137452,0.9266078472137452,0.0,184.4412384033203,186.0,49341.03515625,0.0,2705.960693359375,1.0,280.04168701171875,283.2649230957031,295.11785888671875,298.2760009765625,293.1499938964844,293.1499938964844,279.75,34199.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929270505905151,1.0,0.0,0.0,3.659174919128418,3.659198760986328,8.934281936490152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.67822265625,0.0,1529.89599609375,1895.4371337890625,0.0,3337.5703125,0.906120777130127,1.0,0.0,3.0,1.0,0.0
18208500,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7644970417022705,0.3148054182529449,0.2875735163688659,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9101852774620056,0.5369627475738525,0.511762261390686,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9589619636535645,0.6179054379463196,0.433877021074295,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8292521834373474,0.4039520025253296,0.3866914212703705,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6703788042068481,0.2102170139551162,0.9683412313461304,284.8606872558594,284.95001220703125,301.5420227050781,292.1449279785156,298.1668701171875,297.03076171875,284.85821533203125,1.0,0.6029679775238037,0.3496413230895996,0.3496413230895996,1.0,1.0,-3.10784912109375,0.7818856835365295,2.325963497161865,0.0817254558205604,0.8339329957962036,0.8339329957962036,0.0,185.8583526611328,186.0,49947.60546875,0.0,2696.0830078125,1.0,279.7982177734375,283.1195068359375,295.1695556640625,298.4652709960937,293.1499938964844,293.1499938964844,279.75,39105.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986901044845581,1.0,0.0,0.0,3.5993032455444336,3.599327325820923,8.6443071722897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.68310546875,0.0,1500.4105224609375,1895.4371337890625,0.0,3391.371337890625,0.8935781717300415,1.0,0.0,3.0,1.0,0.0
18208560,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7612602710723877,0.313464879989624,0.2864684760570526,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9061087965965272,0.5350189208984375,0.5100417733192444,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9550435543060304,0.6162000894546509,0.4327680766582489,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8261429667472839,0.4025514125823974,0.3854815661907196,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6672504544258118,0.2091479003429412,0.9640804529190063,284.8878479003906,284.95001220703125,301.524169921875,292.1342468261719,298.1605529785156,297.0278625488281,284.8895874023437,1.0,0.6025398969650269,0.3499839007854461,0.3499839007854461,1.0,1.0,-3.096544027328491,0.7792801856994629,2.3172638416290283,0.0816917717456817,0.825809895992279,0.825809895992279,0.0,187.6221160888672,189.0,49508.21875,0.0,2683.15087890625,1.0,279.7581787109375,283.1579284667969,295.1496276855469,298.38427734375,293.1499938964844,293.1499938964844,280.04998779296875,40471.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000999927520752,1.0,0.0,0.0,3.477871894836426,3.477895021438598,8.070872468124435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.46630859375,0.0,1381.8446044921875,1895.4371337890625,0.0,3404.5166015625,0.8708218336105347,1.0,0.0,3.0,1.0,0.0
18208620,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7581950426101685,0.3124284148216247,0.2854105830192566,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.902327001094818,0.5333514213562012,0.5083205699920654,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9512584805488586,0.6149749755859375,0.4317447245121002,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231346607208252,0.4013663232326507,0.3842674493789673,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6641759872436523,0.2081516236066818,0.9595471024513244,285.0033264160156,284.95001220703125,301.5038452148437,292.1220397949219,298.1547241210937,297.0262145996094,285.0030822753906,1.0,0.6020789742469788,0.3503676056861877,0.3503676056861877,1.0,1.0,-3.085056781768799,0.7767385244369507,2.3083183765411377,0.081657662987709,0.9031652212142944,0.9031652212142944,0.0,189.3163299560547,189.0,48602.2421875,0.0,2669.570556640625,1.0,280.00732421875,283.2950744628906,295.07391357421875,298.15740966796875,293.1499938964844,293.1499938964844,280.04998779296875,34436.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914678692817688,1.0,0.0,0.0,3.529527187347412,3.529549598693848,8.312397881127254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9765625,0.0,1391.908203125,1895.4371337890625,0.0,3323.93212890625,0.8786758184432983,1.0,0.0,3.0,1.0,0.0
18208680,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7563498616218567,0.3116911649703979,0.2848155200481415,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9000058770179749,0.5321272015571594,0.5072418451309204,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.948941171169281,0.6141058206558228,0.4312057495117187,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8212597966194153,0.4005112648010254,0.3835241496562958,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6622269749641418,0.2074301987886428,0.9565442800521852,284.9892883300781,284.95001220703125,301.4876403808594,292.1122436523437,298.1507568359375,297.025634765625,284.9882507324219,1.0,0.601810872554779,0.3506690859794616,0.3506690859794616,1.0,1.0,-3.0778920650482178,0.7753229737281799,2.3025689125061035,0.0818356052041053,0.9075663685798644,0.9075663685798644,0.0,190.4004669189453,192.0,48519.03125,0.0,2661.278076171875,1.0,280.0409851074219,283.28436279296875,295.0735168457031,298.18023681640625,293.1499938964844,293.1499938964844,279.75,34032.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883673548698425,1.0,0.0,0.0,3.5761055946350098,3.5761287212371826,8.533240816177567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.9111328125,0.0,1438.0775146484375,1895.4371337890625,0.0,3294.935546875,0.8872906565666199,1.0,0.0,3.0,1.0,0.0
18208740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7508884072303772,0.3091103136539459,0.282867819070816,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8933039307594299,0.5283443331718445,0.5040997266769409,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418280124664308,0.6108044385910034,0.4292740821838379,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157656788825989,0.3977868854999542,0.381319522857666,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568281054496765,0.2053488940000534,0.9485518336296082,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1387939453125,297.0212097167969,284.8959655761719,1.0,0.6010630130767822,0.3513543009757995,0.3513543009757995,1.0,1.0,-3.057199239730835,0.7706860303878784,2.286513328552246,0.0819142833352088,0.8137320876121521,0.8137320876121521,0.0,193.63214111328125,195.0,48658.60546875,0.0,2638.004638671875,1.0,279.7591857910156,283.18341064453125,295.1043395996094,298.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,40153.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955501914024353,1.0,0.0,0.0,3.395220994949341,3.3952434062957764,7.691825771871663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.93212890625,0.0,1296.66748046875,1895.4371337890625,0.0,3362.071044921875,0.8525317907333374,1.0,0.0,3.0,1.0,0.0
18208800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7508884072303772,0.3091103136539459,0.282867819070816,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8933039307594299,0.5283443331718445,0.5040997266769409,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418280124664308,0.6108044385910034,0.4292740821838379,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157656788825989,0.3977868854999542,0.381319522857666,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568281054496765,0.2053488940000534,0.9485518336296082,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1387939453125,297.0212097167969,284.8959655761719,1.0,0.6010630130767822,0.3513543009757995,0.3513543009757995,1.0,1.0,-3.057199239730835,0.7706860303878784,2.286513328552246,0.0819142833352088,0.8137320876121521,0.8137320876121521,0.0,193.63214111328125,195.0,48658.60546875,0.0,2638.004638671875,1.0,279.7591857910156,283.18341064453125,295.1043395996094,298.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,40153.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955501914024353,1.0,0.0,0.0,3.395220994949341,3.3952434062957764,7.691825771871663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.93212890625,0.0,1296.66748046875,1895.4371337890625,0.0,3362.071044921875,0.8525317907333374,1.0,0.0,3.0,1.0,0.0
18208860,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462438344955444,0.3072474002838135,0.2811581194400787,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874691724777222,0.5253440141677856,0.5012245178222656,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356278777122498,0.6085646152496338,0.4276355803012848,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108537197113037,0.3956425786018371,0.3792856633663177,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520598530769348,0.2035588771104812,0.9407594203948976,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1285095214844,297.0191650390625,284.9857788085937,1.0,0.6003110408782959,0.3521149158477783,0.3521149158477783,1.0,1.0,-3.037898540496826,0.7666781544685364,2.2712204456329346,0.0821264162659645,0.8895411491394043,0.8895411491394043,0.0,196.45558166503903,198.0,47698.59375,0.0,2615.516845703125,1.0,280.040283203125,283.3002624511719,295.026611328125,298.0832214355469,293.1499938964844,293.1499938964844,280.3500061035156,33968.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839587569236755,1.0,0.0,0.0,3.497552394866944,3.4975745677948,8.162473363881873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.19580078125,0.0,1355.52099609375,1895.4371337890625,0.0,3253.66845703125,0.8696279525756836,1.0,0.0,3.0,1.0,0.0
18208920,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462438344955444,0.3072474002838135,0.2811581194400787,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8874691724777222,0.5253440141677856,0.5012245178222656,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356278777122498,0.6085646152496338,0.4276355803012848,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108537197113037,0.3956425786018371,0.3792856633663177,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520598530769348,0.2035588771104812,0.9407594203948976,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1285095214844,297.0191650390625,284.9857788085937,1.0,0.6003110408782959,0.3521149158477783,0.3521149158477783,1.0,1.0,-3.037898540496826,0.7666781544685364,2.2712204456329346,0.0821264162659645,0.8895411491394043,0.8895411491394043,0.0,196.45558166503903,198.0,47698.59375,0.0,2615.516845703125,1.0,280.040283203125,283.3002624511719,295.026611328125,298.0832214355469,293.1499938964844,293.1499938964844,280.3500061035156,33968.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839587569236755,1.0,0.0,0.0,3.497552394866944,3.4975745677948,8.162473363881873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.19580078125,0.0,1355.52099609375,1895.4371337890625,0.0,3253.66845703125,0.8696279525756836,1.0,0.0,3.0,1.0,0.0
18208980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423486113548279,0.3056035339832306,0.2797873318195343,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8824335932731628,0.5226064324378967,0.4987556338310241,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9303053617477416,0.6066111922264099,0.4263596832752228,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8064925074577332,0.3937238752841949,0.3775816857814789,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479846835136414,0.201946884393692,0.9340168237686156,285.0502014160156,284.95001220703125,301.36785888671875,292.0382080078125,298.1191711425781,297.0190124511719,285.0471496582031,1.0,0.5997973084449768,0.3528755307197571,0.3528755307197571,1.0,1.0,-3.0215935707092285,0.7636028528213501,2.257990837097168,0.0826501473784446,0.9971154928207396,0.9971154928207396,0.0,199.0339813232422,201.0,46968.6171875,0.0,2597.668701171875,1.0,280.341064453125,283.383544921875,295.0046081542969,298.00030517578125,293.1499938964844,293.1499938964844,280.04998779296875,31017.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742354512214661,1.0,0.0,0.0,3.694684028625488,3.6947076320648193,9.108521794587432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.9375,0.0,1545.7178955078125,1895.4371337890625,0.0,3162.536865234375,0.911744236946106,1.0,0.0,3.0,1.0,0.0
18209040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423486113548279,0.3056035339832306,0.2797873318195343,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8824335932731628,0.5226064324378967,0.4987556338310241,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9303053617477416,0.6066111922264099,0.4263596832752228,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8064925074577332,0.3937238752841949,0.3775816857814789,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479846835136414,0.201946884393692,0.9340168237686156,285.0502014160156,284.95001220703125,301.36785888671875,292.0382080078125,298.1191711425781,297.0190124511719,285.0471496582031,1.0,0.5997973084449768,0.3528755307197571,0.3528755307197571,1.0,1.0,-3.0215935707092285,0.7636028528213501,2.257990837097168,0.0826501473784446,0.9971154928207396,0.9971154928207396,0.0,199.0339813232422,201.0,46968.6171875,0.0,2597.668701171875,1.0,280.341064453125,283.383544921875,295.0046081542969,298.00030517578125,293.1499938964844,293.1499938964844,280.04998779296875,31017.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742354512214661,1.0,0.0,0.0,3.694684028625488,3.6947076320648193,9.108521794587432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.9375,0.0,1545.7178955078125,1895.4371337890625,0.0,3162.536865234375,0.911744236946106,1.0,0.0,3.0,1.0,0.0
18209100,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7400573492050171,0.3042801320552826,0.2789347171783447,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8795263171195984,0.5206836462020874,0.4973311126232147,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9271197319030762,0.6048845648765564,0.4255184531211853,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038942217826843,0.3923396468162536,0.3765917718410492,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6457107067108154,0.2009166032075882,0.9303869605064392,284.88787841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.1129455566406,297.0173645019531,284.8801574707031,1.0,0.5995357632637024,0.3532558381557464,0.3532558381557464,1.0,1.0,-3.012298345565796,0.7616872787475586,2.2506110668182373,0.0828755721449852,0.8969862461090088,0.8969862461090088,0.0,200.5873413085937,201.0,47864.875,0.0,2587.976806640625,1.0,280.0959777832031,283.19390869140625,295.067138671875,298.2232360839844,293.1499938964844,293.1499938964844,280.04998779296875,34993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826099038124084,1.0,0.0,0.0,3.7091259956359854,3.709150314331055,9.179868243336388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.6455078125,0.0,1592.2940673828125,1895.4371337890625,0.0,3241.0341796875,0.915772259235382,1.0,0.0,3.0,1.0,0.0
18209160,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7370100021362305,0.3026639819145202,0.2776600122451782,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8757861852645874,0.5184279680252075,0.4954094290733337,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9228695034980774,0.6027507781982422,0.4241951704025268,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8004980087280273,0.390674740076065,0.3752104043960571,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6428346037864685,0.1996932029724121,0.9256924986839294,284.87237548828125,284.95001220703125,301.3227233886719,292.0094909667969,298.10504150390625,297.01416015625,284.873779296875,1.0,0.5990970134735107,0.3536405861377716,0.3536405861377716,1.0,1.0,-2.999566078186035,0.7586790323257446,2.24088716506958,0.0827477350831031,0.8607164621353149,0.8607164621353149,0.0,202.5648498535156,204.0,47511.92578125,0.0,2574.004150390625,1.0,280.0569763183594,283.1929931640625,295.048828125,298.1596069335937,293.1499938964844,293.1499938964844,280.3500061035156,38721.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867697715759277,1.0,0.0,0.0,3.618302345275879,3.6183266639709473,8.735806886761566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.55224609375,0.0,1518.37744140625,1895.4371337890625,0.0,3279.986083984375,0.8996968865394592,1.0,0.0,3.0,1.0,0.0
18209220,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321835160255432,0.3004931211471557,0.2756041288375854,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697554469108582,0.5150672197341919,0.4921171069145202,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162492752075196,0.6000584363937378,0.4221537113189697,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949618101119995,0.3882039785385132,0.3728173077106476,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380200982093811,0.1976725161075592,0.9168177843093872,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0915222167969,297.0109558105469,284.98486328125,1.0,0.5981982946395874,0.3544100522994995,0.3544100522994995,1.0,1.0,-2.977130174636841,0.7536183595657349,2.2235116958618164,0.0825497135519981,0.94491708278656,0.94491708278656,0.0,205.7123260498047,207.0,46395.984375,0.0,2547.8798828125,1.0,280.342041015625,283.333740234375,294.9501953125,297.9319152832031,293.1499938964844,293.1499938964844,280.04998779296875,33829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769857287406921,1.0,0.0,0.0,3.707718849182129,3.707742929458618,9.172904924525938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.85546875,0.0,1581.838134765625,1895.4371337890625,0.0,3188.32568359375,0.9166831374168396,1.0,0.0,3.0,1.0,0.0
18209280,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321835160255432,0.3004931211471557,0.2756041288375854,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8697554469108582,0.5150672197341919,0.4921171069145202,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162492752075196,0.6000584363937378,0.4221537113189697,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949618101119995,0.3882039785385132,0.3728173077106476,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380200982093811,0.1976725161075592,0.9168177843093872,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0915222167969,297.0109558105469,284.98486328125,1.0,0.5981982946395874,0.3544100522994995,0.3544100522994995,1.0,1.0,-2.977130174636841,0.7536183595657349,2.2235116958618164,0.0825497135519981,0.94491708278656,0.94491708278656,0.0,205.7123260498047,207.0,46395.984375,0.0,2547.8798828125,1.0,280.342041015625,283.333740234375,294.9501953125,297.9319152832031,293.1499938964844,293.1499938964844,280.04998779296875,33829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769857287406921,1.0,0.0,0.0,3.707718849182129,3.707742929458618,9.172904924525938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.85546875,0.0,1581.838134765625,1895.4371337890625,0.0,3188.32568359375,0.9166831374168396,1.0,0.0,3.0,1.0,0.0
18209340,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7272433042526245,0.2976381778717041,0.2734233438968658,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636646270751953,0.5109449028968811,0.4886676967144012,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.909622848033905,0.5963119268417358,0.4199313521385193,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893152236938477,0.3851442039012909,0.3703093528747558,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332094073295593,0.1953429877758026,0.9077442288398744,284.8715209960937,284.95001220703125,301.2254333496094,291.94647216796875,298.07568359375,297.0056457519531,284.8738708496094,1.0,0.5972625017166138,0.3551795482635498,0.3551795482635498,1.0,1.0,-2.953776359558105,0.7482208013534546,2.2055554389953613,0.0823958069086074,0.8274878263473511,0.8274878263473511,0.0,209.01095581054688,210.0,46521.09375,0.0,2521.079345703125,1.0,280.0574645996094,283.2158203125,294.96807861328125,298.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,41024.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855125904083252,1.0,0.0,0.0,3.51632046699524,3.5163440704345703,8.250308383139782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.9541015625,0.0,1425.68505859375,1895.4371337890625,0.0,3268.2177734375,0.8796343207359314,1.0,0.0,3.0,1.0,0.0
18209400,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7272433042526245,0.2976381778717041,0.2734233438968658,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8636646270751953,0.5109449028968811,0.4886676967144012,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.909622848033905,0.5963119268417358,0.4199313521385193,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7893152236938477,0.3851442039012909,0.3703093528747558,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332094073295593,0.1953429877758026,0.9077442288398744,284.8715209960937,284.95001220703125,301.2254333496094,291.94647216796875,298.07568359375,297.0056457519531,284.8738708496094,1.0,0.5972625017166138,0.3551795482635498,0.3551795482635498,1.0,1.0,-2.953776359558105,0.7482208013534546,2.2055554389953613,0.0823958069086074,0.8274878263473511,0.8274878263473511,0.0,209.01095581054688,210.0,46521.09375,0.0,2521.079345703125,1.0,280.0574645996094,283.2158203125,294.96807861328125,298.02227783203125,293.1499938964844,293.1499938964844,280.3500061035156,41024.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855125904083252,1.0,0.0,0.0,3.51632046699524,3.5163440704345703,8.250308383139782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.9541015625,0.0,1425.68505859375,1895.4371337890625,0.0,3268.2177734375,0.8796343207359314,1.0,0.0,3.0,1.0,0.0
