time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7230148315429688,0.2956233024597168,0.2715286910533905,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584713935852051,0.5077411532402039,0.4855479896068573,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042884707450868,0.5938137769699097,0.418056845664978,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844433188438416,0.382774293422699,0.3680175840854645,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289506554603577,0.1933659762144088,0.8989928364753723,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0628967285156,297.0041198730469,284.984619140625,1.0,0.5963239073753357,0.3561125695705414,0.3561125695705414,1.0,1.0,-2.93221402168274,0.7438044548034668,2.1884095668792725,0.0826331675052642,0.911659061908722,0.911659061908722,0.0,211.8221893310547,213.0,45442.8671875,0.0,2495.43017578125,1.0,280.3412475585937,283.3554382324219,294.8711242675781,297.792236328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730165958404541,1.0,0.0,0.0,3.6036489009857178,3.6036722660064697,8.665193149681727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4970703125,0.0,1469.1439208984375,1895.4371337890625,0.0,3151.106201171875,0.8936627507209778,1.0,0.0,3.0,1.0,0.0
18209520,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7230148315429688,0.2956233024597168,0.2715286910533905,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8584713935852051,0.5077411532402039,0.4855479896068573,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042884707450868,0.5938137769699097,0.418056845664978,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844433188438416,0.382774293422699,0.3680175840854645,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289506554603577,0.1933659762144088,0.8989928364753723,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0628967285156,297.0041198730469,284.984619140625,1.0,0.5963239073753357,0.3561125695705414,0.3561125695705414,1.0,1.0,-2.93221402168274,0.7438044548034668,2.1884095668792725,0.0826331675052642,0.911659061908722,0.911659061908722,0.0,211.8221893310547,213.0,45442.8671875,0.0,2495.43017578125,1.0,280.3412475585937,283.3554382324219,294.8711242675781,297.792236328125,293.1499938964844,293.1499938964844,280.04998779296875,34231.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730165958404541,1.0,0.0,0.0,3.6036489009857178,3.6036722660064697,8.665193149681727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4970703125,0.0,1469.1439208984375,1895.4371337890625,0.0,3151.106201171875,0.8936627507209778,1.0,0.0,3.0,1.0,0.0
18209580,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183402180671692,0.2928602397441864,0.269415944814682,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529450297355652,0.503709614276886,0.482164978981018,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986981511116028,0.590164840221405,0.4158876836299896,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792325019836426,0.3797750473022461,0.3655509650707245,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6244724988937378,0.1910774409770965,0.8900335431098938,284.8870849609375,284.95001220703125,301.1200256347656,291.8771057128906,298.0473937988281,296.99981689453125,284.888427734375,1.0,0.5954039692878723,0.3570455908775329,0.3570455908775329,1.0,1.0,-2.909273624420166,0.7389105558395386,2.170362949371338,0.0828691720962524,0.8103975653648376,0.8103975653648376,0.0,214.981185913086,216.0,45503.6640625,0.0,2469.251953125,1.0,280.0590209960937,283.2542724609375,294.892333984375,297.88214111328125,293.1499938964844,293.1499938964844,280.3500061035156,40826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803812265396118,1.0,0.0,0.0,3.401667356491089,3.4016897678375244,7.721060910625965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.615234375,0.0,1307.6959228515625,1895.4371337890625,0.0,3220.1533203125,0.8545427918434143,1.0,0.0,3.0,1.0,0.0
18209640,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183402180671692,0.2928602397441864,0.269415944814682,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8529450297355652,0.503709614276886,0.482164978981018,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986981511116028,0.590164840221405,0.4158876836299896,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792325019836426,0.3797750473022461,0.3655509650707245,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6244724988937378,0.1910774409770965,0.8900335431098938,284.8870849609375,284.95001220703125,301.1200256347656,291.8771057128906,298.0473937988281,296.99981689453125,284.888427734375,1.0,0.5954039692878723,0.3570455908775329,0.3570455908775329,1.0,1.0,-2.909273624420166,0.7389105558395386,2.170362949371338,0.0828691720962524,0.8103975653648376,0.8103975653648376,0.0,214.981185913086,216.0,45503.6640625,0.0,2469.251953125,1.0,280.0590209960937,283.2542724609375,294.892333984375,297.88214111328125,293.1499938964844,293.1499938964844,280.3500061035156,40826.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803812265396118,1.0,0.0,0.0,3.401667356491089,3.4016897678375244,7.721060910625965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.615234375,0.0,1307.6959228515625,1895.4371337890625,0.0,3220.1533203125,0.8545427918434143,1.0,0.0,3.0,1.0,0.0
18209700,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7160024046897888,0.2917786240577698,0.2683433890342712,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.850271999835968,0.502025842666626,0.4804582893848419,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8959875702857971,0.588801920413971,0.4147961437702179,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7766852378845215,0.3785138726234436,0.3642858862876892,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.622227132320404,0.1900417208671569,0.8853723406791687,284.9992980957031,284.95001220703125,301.0926208496094,291.85888671875,298.04034423828125,296.9988708496094,285.0015563964844,1.0,0.5949031710624695,0.3575120866298675,0.3575120866298675,1.0,1.0,-2.8974931240081787,0.7363538146018982,2.161139249801636,0.0828466936945915,0.8823684453964233,0.8823684453964233,0.0,216.5090789794922,216.0,44605.36328125,0.0,2455.458740234375,1.0,280.2953491210937,283.38995361328125,294.8100891113281,297.6473083496094,293.1499938964844,293.1499938964844,280.3500061035156,35109.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872129499912262,1.0,0.0,0.0,3.4371533393859863,3.437175273895264,7.882993031671504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.31201171875,0.0,1302.7335205078125,1895.4371337890625,0.0,3142.78564453125,0.859377384185791,1.0,0.0,3.0,1.0,0.0
18209760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7141206860542297,0.2908180058002472,0.2675329446792602,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8480961918830872,0.5004695057868958,0.4790522754192352,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8938509821891785,0.5875952839851379,0.4140042066574096,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7746153473854065,0.3773666322231293,0.3632557392120361,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6203221082687378,0.1890887320041656,0.8813192248344421,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.0341796875,296.9989318847656,284.9856872558594,1.0,0.5944989323616028,0.3579994738101959,0.3579994738101959,1.0,1.0,-2.887765407562256,0.7345027923583984,2.1532626152038574,0.0831014961004257,0.8897126913070679,0.8897126913070679,0.0,217.77517700195312,204.0,44498.68359375,0.0,2444.1455078125,1.0,280.3409729003906,283.3784484863281,294.796875,297.6593322753906,293.1499938964844,293.1499938964844,280.6499938964844,33929.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86771559715271,1.0,0.0,0.0,3.502703189849853,3.502725601196289,8.18653234091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.52734375,0.0,1360.5205078125,1895.4371337890625,0.0,3101.380615234375,0.8705891370773315,1.0,0.0,3.0,1.0,0.0
18209820,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7141008377075195,0.2896892130374908,0.2663963139057159,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8481481671333313,0.4985899031162262,0.4771483242511749,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8943185806274414,0.5861871242523193,0.4129083156585693,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7746865749359131,0.3759965300559997,0.3618411719799042,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6198801398277283,0.1879421174526214,0.8757001161575317,285.0796203613281,284.95001220703125,301.0287170410156,291.8163452148437,298.0264587402344,296.9995422363281,285.0778503417969,1.0,0.5915319323539734,0.3586233258247375,0.3586233258247375,1.0,1.0,-2.874340534210205,0.7318071126937866,2.142533540725708,0.0833575278520584,0.9895632266998292,0.9895632266998292,0.0,215.907455444336,204.0,43665.9296875,0.0,2410.896484375,1.0,280.6173400878906,283.4922180175781,294.75152587890625,297.5160217285156,293.1499938964844,293.1499938964844,280.6499938964844,30724.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580180406570435,1.0,0.0,0.0,3.629881858825684,3.629904747009277,8.791810159891611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.42919921875,0.0,1471.646728515625,1895.4371337890625,0.0,3010.418212890625,0.897543728351593,1.0,0.0,3.0,1.0,0.0
18209880,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7148394584655762,0.2890358865261078,0.2657922506332397,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8490381240844727,0.4975093305110931,0.4761209487915039,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.895560622215271,0.5853484272956848,0.4123381078243255,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7755553126335144,0.3752157092094421,0.3610769808292389,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6202521920204163,0.1873091757297516,0.8725960850715637,285.0553894042969,284.95001220703125,301.0081787109375,291.8026123046875,298.0221252441406,296.9999389648437,285.0521240234375,1.0,0.5894311666488647,0.3589742481708526,0.3589742481708526,1.0,1.0,-2.8670461177825928,0.7303674817085266,2.136678695678711,0.083523504436016,1.0,1.0,0.0,213.884017944336,192.0,43676.4453125,0.0,2388.009521484375,1.0,280.64111328125,283.4668884277344,294.76318359375,297.5591125488281,293.1499938964844,293.1499938964844,280.3500061035156,30956.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567320108413696,1.0,0.0,0.0,3.69943904876709,3.699462652206421,9.131981641985476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.6064453125,0.0,1550.6239013671875,1895.4371337890625,0.0,2998.359619140625,0.9127621054649352,1.0,0.0,3.0,1.0,0.0
18209940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168498635292053,0.2860438823699951,0.2632204294204712,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.851821780204773,0.4931856393814087,0.4722176790237427,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992499113082886,0.5812368392944336,0.4096992909908294,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.77824467420578,0.3719964027404785,0.3581317365169525,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214504837989807,0.1849715709686279,0.8618965148925781,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0052795410156,296.9959716796875,284.8685913085937,1.0,0.5820327997207642,0.3599490523338318,0.3599490523338318,1.0,1.0,-2.8397035598754883,0.7240292429924011,2.1156742572784424,0.0833236724138259,0.8586242198944092,0.8586242198944092,0.0,207.07603454589844,180.0,44129.046875,0.0,2306.8984375,1.0,280.3578186035156,283.26904296875,294.8027648925781,297.70684814453125,293.1499938964844,293.1499938964844,280.6499938964844,38845.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695112466812134,1.0,0.0,0.0,3.6208672523498535,3.620891571044922,8.748196478336467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.671875,0.0,1522.1173095703125,1895.4371337890625,0.0,3118.2255859375,0.9004413485527039,1.0,0.0,3.0,1.0,0.0
18210000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7168498635292053,0.2860438823699951,0.2632204294204712,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.851821780204773,0.4931856393814087,0.4722176790237427,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992499113082886,0.5812368392944336,0.4096992909908294,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.77824467420578,0.3719964027404785,0.3581317365169525,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6214504837989807,0.1849715709686279,0.8618965148925781,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0052795410156,296.9959716796875,284.8685913085937,1.0,0.5820327997207642,0.3599490523338318,0.3599490523338318,1.0,1.0,-2.8397035598754883,0.7240292429924011,2.1156742572784424,0.0833236724138259,0.8586242198944092,0.8586242198944092,0.0,207.07603454589844,180.0,44129.046875,0.0,2306.8984375,1.0,280.3578186035156,283.26904296875,294.8027648925781,297.70684814453125,293.1499938964844,293.1499938964844,280.6499938964844,38845.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695112466812134,1.0,0.0,0.0,3.6208672523498535,3.620891571044922,8.748196478336467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.671875,0.0,1522.1173095703125,1895.4371337890625,0.0,3118.2255859375,0.9004413485527039,1.0,0.0,3.0,1.0,0.0
18210060,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7207618355751038,0.2838369309902191,0.260670393705368,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569841384887695,0.4896930456161499,0.4683194458484649,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9056791067123412,0.5782997012138367,0.407129168510437,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831363677978516,0.3693689703941345,0.3551058769226074,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241147518157959,0.1828993856906891,0.8504809737205505,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.99029541015625,296.9947204589844,284.9825439453125,1.0,0.5731627345085144,0.3609895408153534,0.3609895408153534,1.0,1.0,-2.8115005493164062,0.7175387144088745,2.0939619541168213,0.0829218626022338,0.9415647387504578,0.9415647387504578,0.0,197.94097900390625,168.0,42924.9140625,0.0,2214.555908203125,1.0,280.6420593261719,283.41357421875,294.6903076171875,297.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,33935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586004972457886,1.0,0.0,0.0,3.7028982639312735,3.702922582626343,9.149068205260846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.27978515625,0.0,1577.1510009765625,1895.4371337890625,0.0,3015.880126953125,0.9156511425971984,1.0,0.0,3.0,1.0,0.0
18210120,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7207618355751038,0.2838369309902191,0.260670393705368,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8569841384887695,0.4896930456161499,0.4683194458484649,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9056791067123412,0.5782997012138367,0.407129168510437,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831363677978516,0.3693689703941345,0.3551058769226074,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241147518157959,0.1828993856906891,0.8504809737205505,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.99029541015625,296.9947204589844,284.9825439453125,1.0,0.5731627345085144,0.3609895408153534,0.3609895408153534,1.0,1.0,-2.8115005493164062,0.7175387144088745,2.0939619541168213,0.0829218626022338,0.9415647387504578,0.9415647387504578,0.0,197.94097900390625,168.0,42924.9140625,0.0,2214.555908203125,1.0,280.6420593261719,283.41357421875,294.6903076171875,297.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,33935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586004972457886,1.0,0.0,0.0,3.7028982639312735,3.702922582626343,9.149068205260846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.27978515625,0.0,1577.1510009765625,1895.4371337890625,0.0,3015.880126953125,0.9156511425971984,1.0,0.0,3.0,1.0,0.0
18210180,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7256465554237366,0.2810332775115967,0.2580240666866302,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635630011558533,0.4855036735534668,0.4642728865146637,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141111373901368,0.5743889808654785,0.4043964445590973,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893400192260742,0.3662219047546386,0.3519801497459411,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276925802230835,0.1805936992168426,0.8389517068862915,284.86431884765625,284.95001220703125,300.8318176269531,291.6840515136719,297.9734191894531,296.9914245605469,284.8671569824219,1.0,0.5634987950325012,0.3620300590991974,0.3620300590991974,1.0,1.0,-2.78256630897522,0.710750162601471,2.0718162059783936,0.0825401172041893,0.8174559473991394,0.8174559473991394,0.0,187.8334350585937,156.0,42938.13671875,0.0,2118.037353515625,1.0,280.3575744628906,283.2960510253906,294.70367431640625,297.5390319824219,293.1499938964844,293.1499938964844,280.6499938964844,41755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668813109397888,1.0,0.0,0.0,3.487234592437744,3.487258195877075,8.114385536828195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2099609375,0.0,1400.655517578125,1895.4371337890625,0.0,3093.554443359375,0.873818039894104,1.0,0.0,3.0,1.0,0.0
18210240,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7256465554237366,0.2810332775115967,0.2580240666866302,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8635630011558533,0.4855036735534668,0.4642728865146637,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9141111373901368,0.5743889808654785,0.4043964445590973,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893400192260742,0.3662219047546386,0.3519801497459411,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276925802230835,0.1805936992168426,0.8389517068862915,284.86431884765625,284.95001220703125,300.8318176269531,291.6840515136719,297.9734191894531,296.9914245605469,284.8671569824219,1.0,0.5634987950325012,0.3620300590991974,0.3620300590991974,1.0,1.0,-2.78256630897522,0.710750162601471,2.0718162059783936,0.0825401172041893,0.8174559473991394,0.8174559473991394,0.0,187.8334350585937,156.0,42938.13671875,0.0,2118.037353515625,1.0,280.3575744628906,283.2960510253906,294.70367431640625,297.5390319824219,293.1499938964844,293.1499938964844,280.6499938964844,41755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668813109397888,1.0,0.0,0.0,3.487234592437744,3.487258195877075,8.114385536828195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.2099609375,0.0,1400.655517578125,1895.4371337890625,0.0,3093.554443359375,0.873818039894104,1.0,0.0,3.0,1.0,0.0
18210300,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7284888029098511,0.2799713313579559,0.2566875517368316,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8674371242523193,0.4837787449359894,0.4622281193733215,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.919184148311615,0.5729568600654602,0.4030276536941528,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7929539084434509,0.3649210929870605,0.350384920835495,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6298065185546875,0.1795718371868133,0.8330150842666626,284.98895263671875,284.95001220703125,300.8017578125,291.6637268066406,297.9659118652344,296.9911193847656,284.99237060546875,1.0,0.5584170818328857,0.3625503182411194,0.3625503182411194,1.0,1.0,-2.7678005695343018,0.7072429060935974,2.0605578422546387,0.0821972712874412,0.8922785520553589,0.8922785520553589,0.0,182.4715270996093,156.0,41963.453125,0.0,2068.52294921875,1.0,280.59722900390625,283.4454345703125,294.6117553710937,297.2909545898437,293.1499938964844,293.1499938964844,280.6499938964844,35720.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579123020172119,1.0,0.0,0.0,3.5109496116638184,3.510972261428833,8.225125043281878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.60888671875,0.0,1381.889404296875,1895.4371337890625,0.0,3009.4267578125,0.8763440847396851,1.0,0.0,3.0,1.0,0.0
18210360,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7321925759315491,0.2790808975696563,0.2556568682193756,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8723462224006653,0.4822393953800201,0.4605366289615631,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9256081581115724,0.5717383623123169,0.4020060002803802,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7975135445594788,0.3637790977954864,0.3490643203258514,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6326102018356323,0.1786631792783737,0.8277873396873474,284.98345947265625,284.95001220703125,300.77154541015625,291.643310546875,297.9598083496094,296.9921264648437,284.9817199707031,1.0,0.5533377528190613,0.3631732761859894,0.3631732761859894,1.0,1.0,-2.7554290294647217,0.7047533392906189,2.050675868988037,0.0823639780282974,0.9017799496650696,0.9017799496650696,0.0,176.6991729736328,144.0,41801.98046875,0.0,2021.3896484375,1.0,280.6416015625,283.4396057128906,294.5935974121094,297.29351806640625,293.1499938964844,293.1499938964844,280.3500061035156,34275.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526998162269592,1.0,0.0,0.0,3.5718870162963867,3.5719099044799805,8.51311881433503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.462890625,0.0,1435.36376953125,1895.4371337890625,0.0,2960.56396484375,0.8863669037818909,1.0,0.0,3.0,1.0,0.0
18210420,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393969893455505,0.2764583826065063,0.2531274855136871,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8821557760238647,0.4782179296016693,0.4565965533256531,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.938251256942749,0.5680021047592163,0.3993555307388305,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065199255943298,0.3607713282108307,0.3460193276405334,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6382195949554443,0.1764862239360809,0.8166046738624573,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9444885253906,296.99041748046875,284.8849792480469,1.0,0.5428667068481445,0.364419162273407,0.364419162273407,1.0,1.0,-2.727376937866211,0.6986651420593262,2.0287117958068848,0.0824427157640457,0.7969839572906494,0.7969839572906494,0.0,165.53787231445312,132.0,41752.2890625,0.0,1924.9154052734373,1.0,280.359375,283.3432922363281,294.6141052246094,297.3738098144531,293.1499938964844,293.1499938964844,280.6499938964844,41482.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595505952835083,1.0,0.0,0.0,3.341642141342163,3.3416640758514404,7.450976227119099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33056640625,0.0,1253.960693359375,1895.4371337890625,0.0,3024.790283203125,0.8420355916023254,1.0,0.0,3.0,1.0,0.0
18210480,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393969893455505,0.2764583826065063,0.2531274855136871,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8821557760238647,0.4782179296016693,0.4565965533256531,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.938251256942749,0.5680021047592163,0.3993555307388305,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8065199255943298,0.3607713282108307,0.3460193276405334,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6382195949554443,0.1764862239360809,0.8166046738624573,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9444885253906,296.99041748046875,284.8849792480469,1.0,0.5428667068481445,0.364419162273407,0.364419162273407,1.0,1.0,-2.727376937866211,0.6986651420593262,2.0287117958068848,0.0824427157640457,0.7969839572906494,0.7969839572906494,0.0,165.53787231445312,132.0,41752.2890625,0.0,1924.9154052734373,1.0,280.359375,283.3432922363281,294.6141052246094,297.3738098144531,293.1499938964844,293.1499938964844,280.6499938964844,41482.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595505952835083,1.0,0.0,0.0,3.341642141342163,3.3416640758514404,7.450976227119099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33056640625,0.0,1253.960693359375,1895.4371337890625,0.0,3024.790283203125,0.8420355916023254,1.0,0.0,3.0,1.0,0.0
18210540,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.748478889465332,0.2745451927185058,0.2508288919925689,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.894256591796875,0.4749749302864074,0.4529188573360443,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531115889549256,0.5653274059295654,0.3969922363758087,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169840574264526,0.3583512902259826,0.3431525528430938,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453434228897095,0.1746159493923187,0.8057441115379333,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.9315490722656,296.9918518066406,284.98309326171875,1.0,0.5321454405784607,0.3656650483608246,0.3656650483608246,1.0,1.0,-2.700852632522583,0.6930336356163025,2.007818937301636,0.0824057832360267,0.8746716380119324,0.8746716380119324,0.0,153.8910675048828,120.0,40708.82421875,0.0,1830.3349609375,1.0,280.6397399902344,283.4679260253906,294.5104064941406,297.1415100097656,293.1499938964844,293.1499938964844,280.95001220703125,34133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452423214912415,1.0,0.0,0.0,3.440438985824585,3.440460681915283,7.898070180090144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.33544921875,0.0,1299.1190185546875,1895.4371337890625,0.0,2890.73095703125,0.8569894433021545,1.0,0.0,3.0,1.0,0.0
18210600,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.748478889465332,0.2745451927185058,0.2508288919925689,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.894256591796875,0.4749749302864074,0.4529188573360443,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9531115889549256,0.5653274059295654,0.3969922363758087,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169840574264526,0.3583512902259826,0.3431525528430938,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453434228897095,0.1746159493923187,0.8057441115379333,284.9843139648437,284.95001220703125,300.6499938964844,291.56103515625,297.9315490722656,296.9918518066406,284.98309326171875,1.0,0.5321454405784607,0.3656650483608246,0.3656650483608246,1.0,1.0,-2.700852632522583,0.6930336356163025,2.007818937301636,0.0824057832360267,0.8746716380119324,0.8746716380119324,0.0,153.8910675048828,120.0,40708.82421875,0.0,1830.3349609375,1.0,280.6397399902344,283.4679260253906,294.5104064941406,297.1415100097656,293.1499938964844,293.1499938964844,280.95001220703125,34133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452423214912415,1.0,0.0,0.0,3.440438985824585,3.440460681915283,7.898070180090144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.33544921875,0.0,1299.1190185546875,1895.4371337890625,0.0,2890.73095703125,0.8569894433021545,1.0,0.0,3.0,1.0,0.0
18210660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600892782211304,0.2728827893733978,0.2488937228918075,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9093865752220154,0.4720199108123779,0.4496689438819885,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697731733322144,0.5629444718360901,0.3949967324733734,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292939066886902,0.3561820089817047,0.3406376242637634,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.654639720916748,0.1729531586170196,0.7960422039031982,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9202880859375,296.9952087402344,285.05206298828125,1.0,0.5214378237724304,0.3669357001781463,0.3669357001781463,1.0,1.0,-2.677541255950928,0.6884685754776001,1.989072680473328,0.0827618762850761,0.9880250096321106,0.9880250096321106,0.0,141.92794799804688,108.0,39880.17578125,0.0,1740.7376708984375,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,30664.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323084115982056,1.0,0.0,0.0,3.649150848388672,3.6491739749908447,8.885398870006611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.234375,0.0,1492.3138427734375,1895.4371337890625,0.0,2769.94482421875,0.9012094736099244,1.0,0.0,3.0,1.0,0.0
18210720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600892782211304,0.2728827893733978,0.2488937228918075,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9093865752220154,0.4720199108123779,0.4496689438819885,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697731733322144,0.5629444718360901,0.3949967324733734,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292939066886902,0.3561820089817047,0.3406376242637634,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.654639720916748,0.1729531586170196,0.7960422039031982,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9202880859375,296.9952087402344,285.05206298828125,1.0,0.5214378237724304,0.3669357001781463,0.3669357001781463,1.0,1.0,-2.677541255950928,0.6884685754776001,1.989072680473328,0.0827618762850761,0.9880250096321106,0.9880250096321106,0.0,141.92794799804688,108.0,39880.17578125,0.0,1740.7376708984375,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,30664.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323084115982056,1.0,0.0,0.0,3.649150848388672,3.6491739749908447,8.885398870006611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.234375,0.0,1492.3138427734375,1895.4371337890625,0.0,2769.94482421875,0.9012094736099244,1.0,0.0,3.0,1.0,0.0
18210780,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718570828437805,0.2700397372245788,0.246289849281311,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260855913162231,0.4677399694919586,0.445632129907608,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845081567764282,0.5587556958198547,0.3921701610088348,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8416925668716431,0.3529781699180603,0.3375287055969238,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642862558364868,0.1707515120506286,0.7851098775863647,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.904296875,296.992919921875,284.8653869628906,1.0,0.5104017853736877,0.3682063221931457,0.3682063221931457,1.0,1.0,-2.649301767349243,0.6821944713592529,1.9671072959899905,0.0827114060521125,0.8425025343894958,0.8425025343894958,0.0,130.74295043945312,96.0,40255.9609375,0.0,1649.0809326171875,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840209960937,293.1499938964844,293.1499938964844,280.95001220703125,39402.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453673720359802,1.0,0.0,0.0,3.558091878890991,3.5581157207489014,8.447488539786718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.88037109375,0.0,1458.1165771484375,1895.4371337890625,0.0,2891.901123046875,0.8866175413131714,1.0,0.0,3.0,1.0,0.0
18210840,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718570828437805,0.2700397372245788,0.246289849281311,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9260855913162231,0.4677399694919586,0.445632129907608,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9845081567764282,0.5587556958198547,0.3921701610088348,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8416925668716431,0.3529781699180603,0.3375287055969238,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642862558364868,0.1707515120506286,0.7851098775863647,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.904296875,296.992919921875,284.8653869628906,1.0,0.5104017853736877,0.3682063221931457,0.3682063221931457,1.0,1.0,-2.649301767349243,0.6821944713592529,1.9671072959899905,0.0827114060521125,0.8425025343894958,0.8425025343894958,0.0,130.74295043945312,96.0,40255.9609375,0.0,1649.0809326171875,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840209960937,293.1499938964844,293.1499938964844,280.95001220703125,39402.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453673720359802,1.0,0.0,0.0,3.558091878890991,3.5581157207489014,8.447488539786718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.88037109375,0.0,1458.1165771484375,1895.4371337890625,0.0,2891.901123046875,0.8866175413131714,1.0,0.0,3.0,1.0,0.0
18210900,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7782365679740906,0.2688465714454651,0.2448344230651855,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9352302551269532,0.4658463895320892,0.4434268176555633,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9915738105773926,0.5570505261421204,0.390603095293045,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8484504818916321,0.3515388369560241,0.3358059227466583,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6695095896720886,0.1696908324956894,0.7790493965148926,284.9888000488281,284.95001220703125,300.4982604980469,291.45819091796875,297.8964233398437,296.9921264648437,284.99334716796875,1.0,0.5046762824058533,0.3688416481018066,0.3688416481018066,1.0,1.0,-2.633662700653076,0.6785303950309753,1.955132246017456,0.0824200734496116,0.9167032241821288,0.9167032241821288,0.0,125.2074203491211,96.0,39258.4921875,0.0,1602.06396484375,1.0,280.8989562988281,283.5111389160156,294.4222412109375,296.93731689453125,293.1499938964844,293.1499938964844,280.95001220703125,34956.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378399610519409,1.0,0.0,0.0,3.579252004623413,3.579275131225586,8.548262826479913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.1845703125,0.0,1448.2178955078125,1895.4371337890625,0.0,2821.540771484375,0.8907328844070435,1.0,0.0,3.0,1.0,0.0
18210960,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7862409353256226,0.2678848803043365,0.2437131851911544,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.946153998374939,0.4642035961151123,0.441607654094696,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.5556739568710327,0.3891307711601257,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8568176031112671,0.3502988517284393,0.3343737423419952,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6760511994361877,0.1687500178813934,0.7736556529998779,284.9862976074219,284.95001220703125,300.4681701660156,291.4378356933594,297.889892578125,296.99273681640625,284.9841003417969,1.0,0.4989533722400665,0.3695191740989685,0.3695191740989685,1.0,1.0,-2.61995792388916,0.6755877733230591,1.9443700313568115,0.0825051069259643,0.9290416836738586,0.9290416836738586,0.0,119.38843536376952,84.0,39098.4140625,0.0,1557.0802001953125,1.0,280.9421691894531,283.5055236816406,294.39849853515625,296.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,33686.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833367109298706,1.0,0.0,0.0,3.647804021835327,3.647827625274658,8.878841413206828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.236328125,0.0,1513.4305419921875,1895.4371337890625,0.0,2779.81201171875,0.9029616117477416,1.0,0.0,3.0,1.0,0.0
18211020,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7947867512702942,0.2658814787864685,0.2419636100530624,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9574044346809388,0.4611449837684631,0.4388145804405212,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9990000128746032,0.5540454983711243,0.3756587505340576,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8659805059432983,0.3479756116867065,0.3322016298770904,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.68296217918396,0.1671261191368103,0.7659057974815369,284.8319091796875,284.95001220703125,300.4251403808594,291.40869140625,297.87713623046875,296.9909362792969,284.8351135253906,1.0,0.489944726228714,0.3704947829246521,0.3704947829246521,1.0,1.0,-2.5866103172302246,0.6667468547821045,1.9198633432388303,0.0812707245349884,0.7991319298744202,0.7991319298744202,0.0,112.69216918945312,84.0,39165.6640625,0.0,1481.9576416015625,1.0,280.671630859375,283.3542175292969,294.44000244140625,297.0645751953125,293.1499938964844,293.1499938964844,280.6499938964844,42630.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414315581321716,1.0,0.0,0.0,3.480781316757202,3.480804920196533,8.084380738182517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.3076171875,0.0,1400.23583984375,1895.4371337890625,0.0,2855.093017578125,0.8709535002708435,1.0,0.0,3.0,1.0,0.0
18211080,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7980290651321411,0.2650716304779053,0.2411333918571472,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9615768790245056,0.4599211513996124,0.437552273273468,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.553988516330719,0.3699552118778229,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8695588111877441,0.3470372259616852,0.3312167525291443,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6856199502944946,0.1664731502532959,0.762549102306366,284.8556213378906,284.95001220703125,300.40850830078125,291.3974609375,297.8718566894531,296.989990234375,284.8589172363281,1.0,0.4862394630908966,0.3708741962909698,0.3708741962909698,1.0,1.0,-2.572030544281006,0.6627569198608398,1.9092735052108765,0.0805305764079094,0.7951299548149109,0.7951299548149109,0.0,110.11610412597656,87.0,38824.09765625,0.0,1451.26171875,1.0,280.6580810546875,283.38775634765625,294.4139709472656,297.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,42878.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413236737251282,1.0,0.0,0.0,3.3929872512817383,3.393010139465332,7.681707643314439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7431640625,0.0,1313.4268798828125,1895.4371337890625,0.0,2854.084716796875,0.8540881276130676,1.0,0.0,3.0,1.0,0.0
18211140,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8048000931739807,0.2630383670330047,0.238924965262413,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698469638824464,0.4565010666847229,0.4339115023612976,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560391545295715,0.3576376438140869,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769974112510681,0.3444180488586426,0.3283766806125641,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907221674919128,0.164587527513504,0.7526578903198242,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8580017089844,296.9913024902344,284.9731140136719,1.0,0.4778485894203186,0.3722292184829712,0.3722292184829712,1.0,1.0,-2.5348830223083496,0.6534814238548279,1.881401538848877,0.0793127417564392,0.8731228709220886,0.8731228709220886,0.0,104.47406768798828,90.0,37600.48046875,0.0,1378.475341796875,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.7398986816406,293.1499938964844,293.1499938964844,281.25,34744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242674469947815,1.0,0.0,0.0,3.46593976020813,3.4659616947174072,8.015586558940413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.31787109375,0.0,1328.9508056640625,1895.4371337890625,0.0,2695.148681640625,0.8631783127784729,1.0,0.0,3.0,1.0,0.0
18211200,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8048000931739807,0.2630383670330047,0.238924965262413,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9698469638824464,0.4565010666847229,0.4339115023612976,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560391545295715,0.3576376438140869,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769974112510681,0.3444180488586426,0.3283766806125641,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907221674919128,0.164587527513504,0.7526578903198242,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8580017089844,296.9913024902344,284.9731140136719,1.0,0.4778485894203186,0.3722292184829712,0.3722292184829712,1.0,1.0,-2.5348830223083496,0.6534814238548279,1.881401538848877,0.0793127417564392,0.8731228709220886,0.8731228709220886,0.0,104.47406768798828,90.0,37600.48046875,0.0,1378.475341796875,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.7398986816406,293.1499938964844,293.1499938964844,281.25,34744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242674469947815,1.0,0.0,0.0,3.46593976020813,3.4659616947174072,8.015586558940413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.31787109375,0.0,1328.9508056640625,1895.4371337890625,0.0,2695.148681640625,0.8631783127784729,1.0,0.0,3.0,1.0,0.0
18211260,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.807941734790802,0.2613045275211334,0.2372528910636901,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734611511230468,0.4534729123115539,0.4309173822402954,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584544539451599,0.3510759472846985,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8804281949996948,0.3421192467212677,0.3260773122310638,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926480531692505,0.162927970290184,0.7446460723876953,285.0581359863281,284.95001220703125,300.29180908203125,291.31866455078125,297.8491516113281,296.9961242675781,285.0547180175781,1.0,0.4723967313766479,0.3739459216594696,0.3739459216594696,1.0,1.0,-2.5089964866638184,0.6487379670143127,1.8602585792541504,0.0803073421120643,0.992250680923462,0.992250680923462,0.0,101.34080505371094,108.0,36665.8984375,0.0,1332.291259765625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079623579978943,1.0,0.0,0.0,3.66693377494812,3.666957139968872,8.972210139290837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.52587890625,0.0,1513.0986328125,1895.4371337890625,0.0,2544.44140625,0.9053584337234496,1.0,0.0,3.0,1.0,0.0
