time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.807941734790802,0.2613045275211334,0.2372528910636901,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9734611511230468,0.4534729123115539,0.4309173822402954,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584544539451599,0.3510759472846985,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8804281949996948,0.3421192467212677,0.3260773122310638,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926480531692505,0.162927970290184,0.7446460723876953,285.0581359863281,284.95001220703125,300.29180908203125,291.31866455078125,297.8491516113281,296.9961242675781,285.0547180175781,1.0,0.4723967313766479,0.3739459216594696,0.3739459216594696,1.0,1.0,-2.5089964866638184,0.6487379670143127,1.8602585792541504,0.0803073421120643,0.992250680923462,0.992250680923462,0.0,101.34080505371094,108.0,36665.8984375,0.0,1332.291259765625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079623579978943,1.0,0.0,0.0,3.66693377494812,3.666957139968872,8.972210139290837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.52587890625,0.0,1513.0986328125,1895.4371337890625,0.0,2544.44140625,0.9053584337234496,1.0,0.0,3.0,1.0,0.0
18211380,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.79766446352005,0.2584328949451446,0.2351318895816803,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617282748222352,0.4492118656635284,0.4274254739284515,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565391778945923,0.3612282574176788,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695850372314453,0.3388448357582092,0.3234326839447021,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829144954681396,0.1607463210821151,0.7363402247428894,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8371887207031,296.9939880371094,284.8734741210937,1.0,0.4743162095546722,0.375662624835968,0.375662624835968,1.0,1.0,-2.5012753009796143,0.6501274704933167,1.8511477708816528,0.0832273662090301,0.8536641001701355,0.8536641001701355,0.0,104.623779296875,111.0,37308.0546875,0.0,1336.6558837890625,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924194335937,293.1499938964844,293.1499938964844,281.25,38938.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206645250320435,1.0,0.0,0.0,3.5909879207611084,3.5910120010375977,8.604411618762242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.376953125,0.0,1490.132568359375,1895.4371337890625,0.0,2661.7265625,0.8936735987663269,1.0,0.0,3.0,1.0,0.0
18211440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.79766446352005,0.2584328949451446,0.2351318895816803,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9617282748222352,0.4492118656635284,0.4274254739284515,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565391778945923,0.3612282574176788,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695850372314453,0.3388448357582092,0.3234326839447021,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829144954681396,0.1607463210821151,0.7363402247428894,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8371887207031,296.9939880371094,284.8734741210937,1.0,0.4743162095546722,0.375662624835968,0.375662624835968,1.0,1.0,-2.5012753009796143,0.6501274704933167,1.8511477708816528,0.0832273662090301,0.8536641001701355,0.8536641001701355,0.0,104.623779296875,111.0,37308.0546875,0.0,1336.6558837890625,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924194335937,293.1499938964844,293.1499938964844,281.25,38938.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206645250320435,1.0,0.0,0.0,3.5909879207611084,3.5910120010375977,8.604411618762242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.376953125,0.0,1490.132568359375,1895.4371337890625,0.0,2661.7265625,0.8936735987663269,1.0,0.0,3.0,1.0,0.0
18211500,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7918813824653625,0.2571832537651062,0.2339069098234176,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9547883868217468,0.4472801387310028,0.4254822432994842,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5538874864578247,0.3670454919338226,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8636229038238525,0.3373310267925262,0.3219354152679443,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6774881482124329,0.1596631854772567,0.731582522392273,285.0057067871094,284.95001220703125,300.2073974609375,291.261962890625,297.8305358886719,296.9918518066406,285.0121765136719,1.0,0.4749616980552673,0.376520961523056,0.376520961523056,1.0,1.0,-2.4969494342803955,0.6506428122520447,1.846306681632996,0.0847715735435485,0.9378734230995178,0.9378734230995178,0.0,106.56130981445312,111.0,36492.890625,0.0,1339.4959716796875,1.0,281.199951171875,283.59619140625,294.22711181640625,296.56414794921875,293.1499938964844,293.1499938964844,281.25,34406.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134047389030457,1.0,0.0,0.0,3.6237738132476807,3.6237971782684326,8.762246466176293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.697265625,0.0,1492.3472900390625,1895.4371337890625,0.0,2594.581787109375,0.9003086090087891,1.0,0.0,3.0,1.0,0.0
18211560,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7873038053512573,0.2561607956886291,0.2329959124326706,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9489735960960388,0.4455910921096802,0.423899233341217,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5509538650512695,0.3718478977680206,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8588364720344543,0.3360070288181305,0.3207052946090698,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6729999780654907,0.1586737036705017,0.7273465394973755,285.0137634277344,284.95001220703125,300.1799621582031,291.2435913085937,297.82501220703125,296.99188232421875,285.0119934082031,1.0,0.475634753704071,0.377173364162445,0.377173364162445,1.0,1.0,-2.493154764175415,0.650891900062561,1.8422627449035645,0.0858469530940055,0.9650061130523682,0.9650061130523682,0.0,108.17562866210938,114.0,36488.015625,0.0,1341.618896484375,1.0,281.2425231933594,283.5950012207031,294.2091369628906,296.5779113769531,293.1499938964844,293.1499938964844,280.95001220703125,32815.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095962405204773,1.0,0.0,0.0,3.709485054016113,3.7095091342926025,9.181645737044164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.9482421875,0.0,1576.1468505859375,1895.4371337890625,0.0,2559.4755859375,0.9163577556610109,1.0,0.0,3.0,1.0,0.0
18211620,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7772049307823181,0.2532090842723846,0.2307467758655548,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358099699020386,0.4412016272544861,0.4202190041542053,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425058603286743,0.3810978829860687,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.848552405834198,0.3325504660606384,0.317840039730072,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633692979812622,0.156232088804245,0.717839241027832,284.861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8105773925781,296.9876403808594,284.86456298828125,1.0,0.4767844378948211,0.3784781992435455,0.3784781992435455,1.0,1.0,-2.482365369796753,0.6502092480659485,1.83215594291687,0.0877005830407142,0.8311784863471985,0.8311784863471985,0.0,111.74879455566406,117.0,36908.46875,0.0,1343.264892578125,1.0,280.9569702148437,283.4384155273437,294.245361328125,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217417001724243,1.0,0.0,0.0,3.548926830291748,3.548950672149658,8.404026061725745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.3896484375,0.0,1459.968505859375,1895.4371337890625,0.0,2671.71240234375,0.8862046599388123,1.0,0.0,3.0,1.0,0.0
18211680,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7772049307823181,0.2532090842723846,0.2307467758655548,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9358099699020386,0.4412016272544861,0.4202190041542053,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5425058603286743,0.3810978829860687,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.848552405834198,0.3325504660606384,0.317840039730072,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633692979812622,0.156232088804245,0.717839241027832,284.861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8105773925781,296.9876403808594,284.86456298828125,1.0,0.4767844378948211,0.3784781992435455,0.3784781992435455,1.0,1.0,-2.482365369796753,0.6502092480659485,1.83215594291687,0.0877005830407142,0.8311784863471985,0.8311784863471985,0.0,111.74879455566406,117.0,36908.46875,0.0,1343.264892578125,1.0,280.9569702148437,283.4384155273437,294.245361328125,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217417001724243,1.0,0.0,0.0,3.548926830291748,3.548950672149658,8.404026061725745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.3896484375,0.0,1459.968505859375,1895.4371337890625,0.0,2671.71240234375,0.8862046599388123,1.0,0.0,3.0,1.0,0.0
18211740,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.764718234539032,0.2508817911148071,0.2286625206470489,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187378883361816,0.437518298625946,0.4167343080043793,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.986134707927704,0.5363172888755798,0.3765465319156647,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.835832417011261,0.3296066224575043,0.3151039183139801,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515788435935974,0.1538967043161392,0.7080689072608948,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.79595947265625,296.98486328125,284.9925537109375,1.0,0.4768406450748443,0.3797830045223236,0.3797830045223236,1.0,1.0,-2.455108404159546,0.6438683867454529,1.811239957809448,0.087434597313404,0.927474856376648,0.927474856376648,0.0,116.69412231445312,120.0,35803.87890625,0.0,1330.377685546875,1.0,281.2414855957031,283.5924377441406,294.1271667480469,296.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080160617828369,1.0,0.0,0.0,3.641067504882813,3.641091108322144,8.846078003443836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.123046875,0.0,1506.8699951171875,1895.4371337890625,0.0,2544.935546875,0.9017230272293092,1.0,0.0,3.0,1.0,0.0
18211800,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.764718234539032,0.2508817911148071,0.2286625206470489,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9187378883361816,0.437518298625946,0.4167343080043793,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.986134707927704,0.5363172888755798,0.3765465319156647,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.835832417011261,0.3296066224575043,0.3151039183139801,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515788435935974,0.1538967043161392,0.7080689072608948,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.79595947265625,296.98486328125,284.9925537109375,1.0,0.4768406450748443,0.3797830045223236,0.3797830045223236,1.0,1.0,-2.455108404159546,0.6438683867454529,1.811239957809448,0.087434597313404,0.927474856376648,0.927474856376648,0.0,116.69412231445312,120.0,35803.87890625,0.0,1330.377685546875,1.0,281.2414855957031,283.5924377441406,294.1271667480469,296.4598999023437,293.1499938964844,293.1499938964844,280.95001220703125,33804.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080160617828369,1.0,0.0,0.0,3.641067504882813,3.641091108322144,8.846078003443836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.123046875,0.0,1506.8699951171875,1895.4371337890625,0.0,2544.935546875,0.9017230272293092,1.0,0.0,3.0,1.0,0.0
18211860,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543440461158752,0.2478900402784347,0.2263918817043304,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049729108810424,0.4330760836601257,0.4130230545997619,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741771817207336,0.530876636505127,0.372974693775177,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252623677253723,0.3260736763477325,0.3121870756149292,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418148279190063,0.1513030230998993,0.697891116142273,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.78045654296875,296.97998046875,284.8663330078125,1.0,0.4764236211776733,0.3811709880828857,0.3811709880828857,1.0,1.0,-2.4279050827026367,0.6376711130142212,1.7902339696884155,0.0873303189873695,0.7994946241378784,0.7994946241378784,0.0,120.88460540771484,123.0,35842.46875,0.0,1314.55517578125,1.0,280.9580078125,283.4687194824219,294.1599426269531,296.5546875,293.1499938964844,293.1499938964844,281.25,42535.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164581656455994,1.0,0.0,0.0,3.4050731658935547,3.4050960540771484,7.736529710200557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.1875,0.0,1322.9853515625,1895.4371337890625,0.0,2622.788818359375,0.8564035892486572,1.0,0.0,3.0,1.0,0.0
18211920,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7543440461158752,0.2478900402784347,0.2263918817043304,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9049729108810424,0.4330760836601257,0.4130230545997619,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741771817207336,0.530876636505127,0.372974693775177,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252623677253723,0.3260736763477325,0.3121870756149292,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418148279190063,0.1513030230998993,0.697891116142273,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.78045654296875,296.97998046875,284.8663330078125,1.0,0.4764236211776733,0.3811709880828857,0.3811709880828857,1.0,1.0,-2.4279050827026367,0.6376711130142212,1.7902339696884155,0.0873303189873695,0.7994946241378784,0.7994946241378784,0.0,120.88460540771484,123.0,35842.46875,0.0,1314.55517578125,1.0,280.9580078125,283.4687194824219,294.1599426269531,296.5546875,293.1499938964844,293.1499938964844,281.25,42535.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164581656455994,1.0,0.0,0.0,3.4050731658935547,3.4050960540771484,7.736529710200557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.1875,0.0,1322.9853515625,1895.4371337890625,0.0,2622.788818359375,0.8564035892486572,1.0,0.0,3.0,1.0,0.0
18211980,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460667490959167,0.2455913424491882,0.2242767065763473,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945444226264954,0.4294047057628631,0.4094908237457275,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638125896453856,0.5270490646362305,0.3701432645320892,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164862394332886,0.3230999112129211,0.3093632757663727,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337893009185791,0.1489953100681305,0.6878108978271484,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.76806640625,296.9783935546875,284.9891052246094,1.0,0.475728839635849,0.3825589418411255,0.3825589418411255,1.0,1.0,-2.4022107124328613,0.6319519281387329,1.7702587842941284,0.0872382447123527,0.8917248249053955,0.8917248249053955,0.0,124.31127166748048,126.0,34817.32421875,0.0,1297.6497802734375,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.318603515625,293.1499938964844,293.1499938964844,281.54998779296875,33933.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998676896095276,1.0,0.0,0.0,3.5040299892425537,3.50405216217041,8.192735094780801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.78369140625,0.0,1361.91259765625,1895.4371337890625,0.0,2470.21533203125,0.8711078763008118,1.0,0.0,3.0,1.0,0.0
18212040,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460667490959167,0.2455913424491882,0.2242767065763473,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8945444226264954,0.4294047057628631,0.4094908237457275,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9638125896453856,0.5270490646362305,0.3701432645320892,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164862394332886,0.3230999112129211,0.3093632757663727,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337893009185791,0.1489953100681305,0.6878108978271484,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.76806640625,296.9783935546875,284.9891052246094,1.0,0.475728839635849,0.3825589418411255,0.3825589418411255,1.0,1.0,-2.4022107124328613,0.6319519281387329,1.7702587842941284,0.0872382447123527,0.8917248249053955,0.8917248249053955,0.0,124.31127166748048,126.0,34817.32421875,0.0,1297.6497802734375,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.318603515625,293.1499938964844,293.1499938964844,281.54998779296875,33933.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998676896095276,1.0,0.0,0.0,3.5040299892425537,3.50405216217041,8.192735094780801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.78369140625,0.0,1361.91259765625,1895.4371337890625,0.0,2470.21533203125,0.8711078763008118,1.0,0.0,3.0,1.0,0.0
18212100,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7426597476005554,0.2445748299360275,0.2233811765909195,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.890144407749176,0.4277222454547882,0.4079161286354065,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9592519402503968,0.5253596305847168,0.3689571917057037,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8126777410507202,0.3217354416847229,0.3080995380878448,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6303891539573669,0.147939532995224,0.683254599571228,285.0917053222656,284.95001220703125,299.95440673828125,291.0947570800781,297.76300048828125,296.9786376953125,285.0977478027344,1.0,0.4754116535186767,0.3832529187202453,0.3832529187202453,1.0,1.0,-2.3908252716064453,0.6295741200447083,1.7612512111663818,0.0873768180608749,0.986879587173462,0.986879587173462,0.0,125.79886627197266,126.0,33976.92578125,0.0,1290.1102294921875,1.0,281.4964294433594,283.74383544921875,294.0002136230469,296.15533447265625,293.1499938964844,293.1499938964844,281.54998779296875,31098.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886483669281006,1.0,0.0,0.0,3.5973012447357178,3.5973238945007324,8.634693244857772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.4736328125,0.0,1439.1807861328125,1895.4371337890625,0.0,2368.125244140625,0.8914232850074768,1.0,0.0,3.0,1.0,0.0
18212160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7396537065505981,0.2436256855726242,0.2225986272096634,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8861951231956482,0.4261194467544555,0.4064810574054718,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9550739526748656,0.5237627625465393,0.3679119348526001,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8091726899147034,0.3204362392425537,0.3069438934326172,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6273126602172852,0.1469416320323944,0.679039478302002,285.0893859863281,284.95001220703125,299.9321594238281,291.0804138183594,297.75897216796875,296.97955322265625,285.0865173339844,1.0,0.4751426875591278,0.3840749859809875,0.3840749859809875,1.0,1.0,-2.3804526329040527,0.6277979016304016,1.752654790878296,0.0878946110606193,1.0,1.0,0.0,127.16804504394533,129.0,33918.99609375,0.0,1283.3385009765625,1.0,281.54150390625,283.7309875488281,294.01544189453125,296.2106628417969,293.1499938964844,293.1499938964844,281.25,30949.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833173274993896,1.0,0.0,0.0,3.7069344520568848,3.706958293914795,9.16902422432031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.447265625,0.0,1559.061279296875,1895.4371337890625,0.0,2319.97509765625,0.9142314195632936,1.0,0.0,3.0,1.0,0.0
18212220,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7339079976081848,0.2412426769733429,0.2209082990884781,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8788278698921204,0.4225814044475555,0.4036669433116913,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9468428492546082,0.5198567509651184,0.36568483710289,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8023828864097595,0.3176005482673645,0.3047024011611938,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6216917634010315,0.1449758261442184,0.6715638041496277,284.8759460449219,284.95001220703125,299.89794921875,291.0585021972656,297.74981689453125,296.9773254394531,284.87286376953125,1.0,0.4746226966381073,0.3853903114795685,0.3853903114795685,1.0,1.0,-2.3607003688812256,0.6238574385643005,1.7368428707122805,0.0884343460202217,0.890460193157196,0.890460193157196,0.0,129.7844696044922,129.0,34602.55078125,0.0,1270.5858154296875,1.0,281.2650756835937,283.49664306640625,294.10528564453125,296.4207763671875,293.1499938964844,293.1499938964844,281.25,36649.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956783175468445,1.0,0.0,0.0,3.711132764816284,3.711157560348511,9.189804472953256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.54736328125,0.0,1607.1953125,1895.4371337890625,0.0,2431.980712890625,0.9179888367652892,1.0,0.0,3.0,1.0,0.0
18212280,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7321835160255432,0.2405579686164856,0.2203428447246551,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8766743540763855,0.421596348285675,0.402793824672699,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.944341242313385,0.5187623500823975,0.364960640668869,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8003657460212708,0.3168057203292846,0.3040077090263366,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6200369000434875,0.1444277316331863,0.6693603992462158,284.8700561523437,284.95001220703125,299.8896484375,291.05322265625,297.7470703125,296.9761657714844,284.8695068359375,1.0,0.4744392335414886,0.3857191503047943,0.3857191503047943,1.0,1.0,-2.354621410369873,0.62247234582901,1.7321490049362185,0.088409699499607,0.876025915145874,0.876025915145874,0.0,130.55038452148438,132.0,34480.23828125,0.0,1266.5333251953125,1.0,281.25732421875,283.4970397949219,294.09521484375,296.3976745605469,293.1499938964844,293.1499938964844,281.54998779296875,37893.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970037460327148,1.0,0.0,0.0,3.679126739501953,3.6791512966156006,9.03197587831528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.24462890625,0.0,1580.095703125,1895.4371337890625,0.0,2444.0634765625,0.9123124480247498,1.0,0.0,3.0,1.0,0.0
18212340,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.724951982498169,0.0,0.2179480344057083,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676081299781799,0.0,0.3989347517490387,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336983561515808,0.0,0.3619314730167389,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917370200157166,0.0,0.3008788228034973,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.612453818321228,0.0,0.658814013004303,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.736572265625,296.9739685058594,285.0045166015625,0.0,0.0,0.3873633146286011,0.3873633146286011,1.0,1.0,-2.3270363807678223,0.6164872646331787,1.710549235343933,0.0884901359677314,0.0,0.0,0.0,133.8089599609375,60.0,33348.296875,0.0,1247.4608154296875,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.16534423828125,293.1499938964844,293.1499938964844,278.1499938964844,33171.44140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771750926971436,3.771775722503662,9.492471804151136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.018310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.724951982498169,0.0,0.2179480344057083,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.8676081299781799,0.0,0.3989347517490387,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336983561515808,0.0,0.3619314730167389,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917370200157166,0.0,0.3008788228034973,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.612453818321228,0.0,0.658814013004303,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.736572265625,296.9739685058594,285.0045166015625,0.0,0.0,0.3873633146286011,0.3873633146286011,1.0,1.0,-2.3270363807678223,0.6164872646331787,1.710549235343933,0.0884901359677314,0.0,0.0,0.0,133.8089599609375,60.0,33348.296875,0.0,1247.4608154296875,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.16534423828125,293.1499938964844,293.1499938964844,278.1499938964844,33171.44140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771750926971436,3.771775722503662,9.492471804151136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1651.018310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.4842124879360199,0.0,0.0029870083089917,297.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.4842124879360199,0.0,0.0031454716809093,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.4842124879360199,0.0,0.002323233988136,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.4842124879360199,0.0,0.0031454656273126,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.0149206267669796,290.70379638671875,294.1499938964844,299.8309326171875,291.0177001953125,296.5251159667969,297.1015625,284.56854248046875,0.0,0.0,0.3098845779895782,0.3098845779895782,1.0,1.0,-0.0072454391047358,0.0035143042914569,0.0037311348132789,-0.0290894582867622,0.0,0.0,0.0,-0.0433706939220428,60.0,2153.001953125,0.0,-6.906892667757347e-05,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,3.424356691539288e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8499705239927167e-11,1.850035055706023e-11,3.456135630664166e-17,4.2205020034380415e-10,4.220497562545944e-10,4.48297269532022e-16,0.0,0.0,-0.0,0.0,0.0,1.480784740639133e-19,2.577881909241909e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,0.0008486065780743,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0014875753549858,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0013354358961805,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845458984375,0.0,0.0,0.0011434935731813,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,0.0027351698372513,290.4367370605469,294.1499938964844,299.8119506835937,291.0098571777344,297.4852905273437,297.67449951171875,283.88037109375,0.0,0.0,0.2324179857969284,0.2324179857969284,1.0,1.0,-0.0071007297374308,0.0027065516915172,0.0043941778130829,-0.0452944487333297,0.0,0.0,0.0,-0.0446376465260982,60.0,1009.22998046875,0.0,-5.597417384706205e-06,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2891725541322776e-25,-3.9689404056560783e-25,-4.837176722420162e-28,1.0933896675491313e-18,1.0925409802406517e-18,8.486312678006995e-22,0.0,0.0,-0.0,0.0,0.0,3.1529215447308384e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.0001082238959497,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001140889726229,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,8.431504829786718e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001140171880251,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.000540284148883,290.43975830078125,294.1499938964844,299.7742004394531,291.0018005371094,296.6039733886719,297.6505432128906,283.4838256835937,0.0,0.0,0.0774726569652557,0.0774726569652557,1.0,1.0,0.0088324295356869,0.0004058278573211,-0.0092382580041885,-0.04403992369771,0.0,0.0,0.0,0.0383991114795208,60.0,216.7443389892578,-0.0,-9.0666091523417e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51145345645112e-41,1.158719687165548e-40,6.196261549551472e-41,8.72194424394971e-21,4.392430834646012e-21,4.329513005406914e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.0001082238959497,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001140889726229,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,8.431504829786718e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0001140171880251,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.000540284148883,290.43975830078125,294.1499938964844,299.7742004394531,291.0018005371094,296.6039733886719,297.6505432128906,283.4838256835937,0.0,0.0,0.0774726569652557,0.0774726569652557,1.0,1.0,0.0088324295356869,0.0004058278573211,-0.0092382580041885,-0.04403992369771,0.0,0.0,0.0,0.0383991114795208,60.0,216.7443389892578,-0.0,-9.0666091523417e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51145345645112e-41,1.158719687165548e-40,6.196261549551472e-41,8.72194424394971e-21,4.392430834646012e-21,4.329513005406914e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431396484375,0.0,0.0,0.0001036657049553,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001091661979444,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928405761719,0.0,0.0,8.063016866799444e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001091655358322,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,0.0005178260616958,290.3973999023437,294.1499938964844,299.7554016113281,291.0014038085937,296.64532470703125,298.3299865722656,283.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043108534067,0.0001926231925608,0.0009116876753978,-0.0462195128202438,0.0,0.0,0.0,-0.0137143498286604,60.0,92.2275390625,0.0,-8.31890432095861e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,8.766695199764969e-21,4.3834800780274635e-21,4.383215121737505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0001035941531881,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,0.0001090903097065,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,8.057390368776396e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,0.0001090899604605,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,0.0005174700636416,290.3756103515625,294.1499938964844,299.7366943359375,291.0033569335937,296.67578125,298.8017883300781,283.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038401862606,0.0001780755555955,0.0009257646743208,-0.0460039973258972,0.0,0.0,0.0,-0.0136771723628044,60.0,40.35981750488281,0.0,-8.307419108177785e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.76689068580817e-21,4.383440496142683e-21,4.383449785768703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,0.0001034523302223,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0001089409779524,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,8.046361472224817e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001089406214305,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005167616182006,290.3316345214844,294.1499938964844,299.6994323730469,291.0138854980469,296.7351379394531,299.30877685546875,283.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023213155567,0.0001762820174917,0.0009260393562726,-0.0455438755452632,0.0,0.0,0.0,-0.0135900992900133,60.0,15.275955200195312,0.0,-8.28467818791978e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.3834417078330336e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,0.0001034523302223,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0001089409779524,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610412597656,0.0,0.0,8.046361472224817e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001089406214305,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005167616182006,290.3316345214844,294.1499938964844,299.6994323730469,291.0138854980469,296.7351379394531,299.30877685546875,283.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023213155567,0.0001762820174917,0.0009260393562726,-0.0455438755452632,0.0,0.0,0.0,-0.0135900992900133,60.0,15.275955200195312,0.0,-8.28467818791978e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.3834417078330336e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001033098596963,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0001087909258785,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,8.035278733586892e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.0001087905839085,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.000516050029546,290.2870788574219,294.1499938964844,299.6623840332031,291.0325927734375,296.7925109863281,299.5082092285156,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008025612682,0.0001745259214658,0.0009262766106985,-0.045081652700901,0.0,0.0,0.0,-0.0135026611387729,60.0,12.622232437133787,0.0,-8.261864081759995e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.3834417078330336e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0001033098596963,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0001087909258785,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,8.035278733586892e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,0.0001087905839085,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.000516050029546,290.2870788574219,294.1499938964844,299.6623840332031,291.0325927734375,296.7925109863281,299.5082092285156,283.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008025612682,0.0001745259214658,0.0009262766106985,-0.045081652700901,0.0,0.0,0.0,-0.0135026611387729,60.0,12.622232437133787,0.0,-8.261864081759995e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.3834417078330336e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001031664942274,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.000108639949758,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,8.024126873351634e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.000108639607788,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0005153339006938,290.2420654296875,294.1499938964844,299.6255187988281,291.05877685546875,296.8479919433594,299.5800170898437,283.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992742609232,0.0001727588678477,0.0009265153785236,-0.0446165166795253,0.0,0.0,0.0,-0.0134146781638264,60.0,12.161771774291992,0.0,-8.238939130933431e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001031664942274,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.000108639949758,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,8.024126873351634e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.000108639607788,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80499267578125,0.0,0.0,0.0005153339006938,290.2420654296875,294.1499938964844,299.6255187988281,291.05877685546875,296.8479919433594,299.5800170898437,283.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992742609232,0.0001727588678477,0.0009265153785236,-0.0446165166795253,0.0,0.0,0.0,-0.0134146781638264,60.0,12.161771774291992,0.0,-8.238939130933431e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001030219573294,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0001084877367247,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.012884063646197e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001084873947547,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0005146120092831,290.1966247558594,294.1499938964844,299.5888366699219,291.0917358398437,296.90155029296875,299.59295654296875,283.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977335041388,0.0001709773932816,0.0009267560672014,-0.0441475510597229,0.0,0.0,0.0,-0.0133259771391749,60.0,12.02470588684082,0.0,-8.21585999233321e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001030219573294,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0001084877367247,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.012884063646197e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001084873947547,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0005146120092831,290.1966247558594,294.1499938964844,299.5888366699219,291.0917358398437,296.90155029296875,299.59295654296875,283.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977335041388,0.0001709773932816,0.0009267560672014,-0.0441475510597229,0.0,0.0,0.0,-0.0133259771391749,60.0,12.02470588684082,0.0,-8.21585999233321e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0001029491686495,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0001084110845113,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,8.007222641026601e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001084107498172,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.000514248444233,290.1737670898437,294.1499938964844,299.570556640625,291.11053466796875,296.9276428222656,299.58807373046875,283.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969575960189,0.0001700802968116,0.0009268773137591,-0.0439113862812519,0.0,0.0,0.0,-0.0132813090458512,60.0,11.97585105895996,0.0,-8.20424972403089e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
