time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,0.0001028760016197,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001083340321201,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,8.001531386980787e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001083336974261,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0005138830165378,290.1508178710937,294.1499938964844,299.55230712890625,291.1307373046875,296.9532775878906,299.5790710449219,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961776133626,0.000169178500073,0.0009269991423934,-0.0436739772558212,0.0,0.0,0.0,-0.0132364081218838,60.0,11.929760932922363,0.0,-8.192587586108857e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0001027462712954,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.000108197411464,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,7.991440361365676e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.0001081970840459,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0005132350488565,290.1102600097656,294.1499938964844,299.5202941894531,291.1695251464844,296.997314453125,299.55718994140625,283.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109479483217,0.0001675796083873,0.0009272152092307,-0.0432530306279659,0.0,0.0,0.0,-0.0131567977368831,60.0,11.851455688476562,0.0,-8.171929977152106e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.000102728488855,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001081786831491,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,7.99005720182322e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.000108178355731,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,0.0005131461657583,290.1047058105469,294.1499938964844,299.51593017578125,291.17510986328125,297.00323486328125,299.5538330078125,283.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946051916107,0.0001673603837843,0.0009272448369301,-0.0431953109800815,0.0,0.0,0.0,-0.0131458826363086,60.0,11.840943336486816,0.0,-8.169099885435571e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001025793608278,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000108021631604,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.978457142598927e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001080213114619,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0005124013405293,290.0583190917969,294.1499938964844,299.47967529296875,291.22412109375,297.0514831542969,299.5230407714844,283.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930155403912,0.0001655224041314,0.0009274931508116,-0.0427113845944404,0.0,0.0,0.0,-0.0130543671548366,60.0,11.754630088806152,0.0,-8.145389784885992e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001025793608278,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.000108021631604,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.978457142598927e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001080213114619,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0005124013405293,290.0583190917969,294.1499938964844,299.47967529296875,291.22412109375,297.0514831542969,299.5230407714844,283.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930155403912,0.0001655224041314,0.0009274931508116,-0.0427113845944404,0.0,0.0,0.0,-0.0130543671548366,60.0,11.754630088806152,0.0,-8.145389784885992e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0001024287121254,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001078629793482,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,7.966739212861285e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.0001078626664821,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.000511648831889,290.01171875,294.1499938964844,299.44354248046875,291.277099609375,297.0980529785156,299.4896850585937,283.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914097074419,0.0001636656961636,0.0009277440258301,-0.0422224961221218,0.0,0.0,0.0,-0.01296192035079,60.0,11.67027473449707,0.0,-8.121472916400307e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0001024287121254,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001078629793482,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,7.966739212861285e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.0001078626664821,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,0.000511648831889,290.01171875,294.1499938964844,299.44354248046875,291.277099609375,297.0980529785156,299.4896850585937,283.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914097074419,0.0001636656961636,0.0009277440258301,-0.0422224961221218,0.0,0.0,0.0,-0.01296192035079,60.0,11.67027473449707,0.0,-8.121472916400307e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001022767610265,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001077029664884,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.954920147312805e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,0.0001077026536222,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000510889920406,289.9649353027344,294.1499938964844,299.4074401855469,291.3333435058594,297.1428527832031,299.4551696777344,284.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897900210693,0.0001617930392967,0.0009279970545321,-0.0417293794453144,0.0,0.0,0.0,-0.0128686791285872,60.0,11.58794116973877,0.0,-8.097386228200777e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001022767610265,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001077029664884,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,7.954920147312805e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,0.0001077026536222,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.000510889920406,289.9649353027344,294.1499938964844,299.4074401855469,291.3333435058594,297.1428527832031,299.4551696777344,284.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897900210693,0.0001617930392967,0.0009279970545321,-0.0417293794453144,0.0,0.0,0.0,-0.0128686791285872,60.0,11.58794116973877,0.0,-8.097386228200777e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0001022003925754,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0001076225380529,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,7.948980055516586e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0001076222324627,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,0.0005105084273964,289.9414978027344,294.1499938964844,299.3894348144531,291.36248779296875,297.16461181640625,299.4377136230469,284.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889760451391,0.0001608518068678,0.0009281242382712,-0.0414815209805965,0.0,0.0,0.0,-0.01282181404531,60.0,11.547578811645508,0.0,-8.085293501380877e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,0.0001021238713292,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0001075419495464,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,7.943027594592422e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001075416439562,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0005101262358948,289.9179992675781,294.1499938964844,299.3714294433594,291.3921813964844,297.1859436035156,299.420166015625,284.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088160322979,0.0001599087117938,0.000928251654841,-0.0412331633269786,0.0,0.0,0.0,-0.0127748567610979,60.0,11.50771141052246,0.0,-8.073185853163525e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0001019705232465,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001073804596671,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,7.93109938967973e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0001073801613529,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0005093602812848,289.8709716796875,294.1499938964844,299.3354797363281,291.45294189453125,297.2274780273437,299.3849792480469,284.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865257354453,0.0001580188109073,0.0009285069536417,-0.0407354459166526,0.0,0.0,0.0,-0.0126807568594813,60.0,11.42937469482422,0.0,-8.048949950989481e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.543701171875,0.0,0.0,0.0001019705232465,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001073804596671,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,7.93109938967973e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0001073801613529,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0005093602812848,289.8709716796875,294.1499938964844,299.3354797363281,291.45294189453125,297.2274780273437,299.3849792480469,284.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865257354453,0.0001580188109073,0.0009285069536417,-0.0407354459166526,0.0,0.0,0.0,-0.0126807568594813,60.0,11.42937469482422,0.0,-8.048949950989481e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001018172843032,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001072190862032,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,7.919179915916175e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0001072187878889,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0005085948505438,289.8238830566406,294.1499938964844,299.2995300292969,291.5149841308594,297.2675476074219,299.3497314453125,284.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108489242848,0.0001561302487971,0.0009287621360272,-0.0402380526065826,0.0,0.0,0.0,-0.0125867230817675,60.0,11.35289192199707,0.0,-8.024768050063359e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001018172843032,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001072190862032,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,7.919179915916175e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0001072187878889,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0005085948505438,289.8238830566406,294.1499938964844,299.2995300292969,291.5149841308594,297.2675476074219,299.3497314453125,284.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108489242848,0.0001561302487971,0.0009287621360272,-0.0402380526065826,0.0,0.0,0.0,-0.0125867230817675,60.0,11.35289192199707,0.0,-8.024768050063359e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0001016648384393,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001070585421985,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,7.90732228779234e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0001070582438842,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005078334361314,289.7767944335937,294.1499938964844,299.2635803222656,291.5776672363281,297.3061218261719,299.314453125,284.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083267503418,0.0001542514946777,0.0009290159796364,-0.0397432073950767,0.0,0.0,0.0,-0.0124931773170828,60.0,11.27836799621582,0.0,-8.000747442338253e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0001016648384393,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001070585421985,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,7.90732228779234e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261779785156,0.0,0.0,0.0001070582438842,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0005078334361314,289.7767944335937,294.1499938964844,299.2635803222656,291.5776672363281,297.3061218261719,299.314453125,284.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083267503418,0.0001542514946777,0.0009290159796364,-0.0397432073950767,0.0,0.0,0.0,-0.0124931773170828,60.0,11.27836799621582,0.0,-8.000747442338253e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.000101525489299,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0001069117934093,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,7.896483293734491e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.000106911502371,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0005071373889222,289.72967529296875,294.1499938964844,299.2276306152344,291.64031982421875,297.3432006835937,299.2791442871094,284.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817820439115,0.0001525340921944,0.0009292478789575,-0.0392908416688442,0.0,0.0,0.0,-0.0124076660722494,60.0,11.206244468688965,0.0,-7.978821514598168e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.000101525489299,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0001069117934093,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,7.896483293734491e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.000106911502371,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0005071373889222,289.72967529296875,294.1499938964844,299.2276306152344,291.64031982421875,297.3432006835937,299.2791442871094,284.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817820439115,0.0001525340921944,0.0009292478789575,-0.0392908416688442,0.0,0.0,0.0,-0.0124076660722494,60.0,11.206244468688965,0.0,-7.978821514598168e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001014704830595,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0001068538622348,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,7.89220430306159e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001068535784725,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,0.0005068626487627,289.70611572265625,294.1499938964844,299.2096252441406,291.6714782714844,297.3612060546875,299.261474609375,284.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811955435201,0.0001518561184639,0.0009293394396081,-0.0391122549772262,0.0,0.0,0.0,-0.0123739084228873,60.0,11.171772956848145,0.0,-7.970174209503966e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.000101422163425,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001068029741873,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,7.888446270953864e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,0.0001068026904249,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0005066213198006,289.6825561523437,294.1499938964844,299.191650390625,291.702392578125,297.3788452148437,299.2437744140625,284.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080680405721,0.0001512605085736,0.0009294198825955,-0.0389553606510162,0.0,0.0,0.0,-0.0123442523181438,60.0,11.138670921325684,0.0,-7.962580639286898e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,0.0001013392175082,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,0.0001067156190401,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,7.881993951741606e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001067153425537,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0005062069976702,289.6373596191406,294.1499938964844,299.15704345703125,291.76080322265625,297.4117431640625,299.2096862792969,284.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797959985211,0.0001502380036981,0.0009295580093748,-0.0386860109865665,0.0,0.0,0.0,-0.0122933415696024,60.0,11.07794189453125,0.0,-7.949554259312208e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001013358923955,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,0.0001067121265805,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,7.881735655246302e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0001067118428181,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0005061904666945,289.6354675292969,294.1499938964844,299.15557861328125,291.76318359375,297.4130859375,299.2082824707031,284.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797606082633,0.0001501970837125,0.0009295635391026,-0.0386752299964427,0.0,0.0,0.0,-0.0122913038358092,60.0,11.075469017028809,0.0,-7.94903272094416e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001012500433716,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0001066217082552,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.875057053752244e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,0.0001066214317688,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0005057616508565,289.58843994140625,294.1499938964844,299.1194763183594,291.8221740722656,297.44598388671875,299.17266845703125,284.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788453510031,0.0001491387665737,0.0009297065553255,-0.0383964367210865,0.0,0.0,0.0,-0.0122386096045374,60.0,18.76529884338379,0.0,-7.935561541216887e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001012500433716,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0001066217082552,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.875057053752244e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,0.0001066214317688,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0005057616508565,289.58843994140625,294.1499938964844,299.1194763183594,291.8221740722656,297.44598388671875,299.17266845703125,284.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788453510031,0.0001491387665737,0.0009297065553255,-0.0383964367210865,0.0,0.0,0.0,-0.0122386096045374,60.0,18.76529884338379,0.0,-7.935561541216887e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.000101151963463,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0001065184260369,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,7.867428212193772e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001065181495505,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0005052717751823,289.5414733886719,294.1499938964844,299.083251953125,291.8786926269531,297.4775390625,299.13702392578125,284.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777998249977,0.0001479298953199,0.000929869886022,-0.0380779691040515,0.0,0.0,0.0,-0.01217841822654,60.0,14.48249626159668,0.0,-7.920187528043243e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.000101151963463,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0001065184260369,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,7.867428212193772e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001065181495505,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0005052717751823,289.5414733886719,294.1499938964844,299.083251953125,291.8786926269531,297.4775390625,299.13702392578125,284.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777998249977,0.0001479298953199,0.000929869886022,-0.0380779691040515,0.0,0.0,0.0,-0.01217841822654,60.0,14.48249626159668,0.0,-7.920187528043243e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001010357955237,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001063960808096,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,7.858392200432718e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,0.0001063958115992,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,0.0005046915030106,289.49462890625,294.1499938964844,299.04693603515625,291.9322204589844,297.5077819824219,299.101318359375,284.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765615152195,0.0001464980887249,0.0009300634264945,-0.0377007611095905,0.0,0.0,0.0,-0.0121071282774209,60.0,14.477977752685549,0.0,-7.90199834455052e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001010357955237,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001063960808096,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,7.858392200432718e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,0.0001063958115992,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,0.0005046915030106,289.49462890625,294.1499938964844,299.04693603515625,291.9322204589844,297.5077819824219,299.101318359375,284.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765615152195,0.0001464980887249,0.0009300634264945,-0.0377007611095905,0.0,0.0,0.0,-0.0121071282774209,60.0,14.477977752685549,0.0,-7.90199834455052e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0001009707193588,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,0.0001063275558408,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,7.85333031672053e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001063272866304,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,0.0005043664714321,289.47125244140625,294.1499938964844,299.0287170410156,291.9576721191406,297.5223693847656,299.0834350585937,284.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075867912732,0.0001456961326766,0.0009301717509515,-0.0374894775450229,0.0,0.0,0.0,-0.0120671978220343,60.0,14.557068824768066,0.0,-7.891819109318021e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.000100901859696,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0001062550363712,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,7.84797448432073e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229919433594,0.0,0.0,0.0001062547671608,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0005040225223638,289.4479064941406,294.1499938964844,299.010498046875,291.982177734375,297.53668212890625,299.0655517578125,284.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751339141279,0.0001448475086363,0.0009302864782512,-0.0372658893465995,0.0,0.0,0.0,-0.012024943716824,60.0,14.70570945739746,0.0,-7.881055097413991e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0001007550090434,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0001061003858922,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.836551958462223e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001061001239577,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,0.0005032890476286,289.4013366699219,294.1499938964844,298.973876953125,292.0279541015625,297.5643615722656,299.0297546386719,284.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735687101259,0.0001430377742508,0.000930530950427,-0.0367890708148479,0.0,0.0,0.0,-0.0119348354637622,60.0,14.75987434387207,0.0,-7.858124462245544e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,0.0001007550090434,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0001061003858922,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,7.836551958462223e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0001061001239577,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828063964844,0.0,0.0,0.0005032890476286,289.4013366699219,294.1499938964844,298.973876953125,292.0279541015625,297.5643615722656,299.0297546386719,284.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735687101259,0.0001430377742508,0.000930530950427,-0.0367890708148479,0.0,0.0,0.0,-0.0119348354637622,60.0,14.75987434387207,0.0,-7.858124462245544e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,0.0001006027305265,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001059400165104,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,7.824706699466333e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,0.0001059397618519,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0005025283899158,289.3549499511719,294.1499938964844,298.9371032714844,292.0690002441406,297.5907897949219,298.993896484375,284.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071945647709,0.0001411611301591,0.0009307845029979,-0.0362945906817913,0.0,0.0,0.0,-0.0118413949385285,60.0,14.741079330444336,0.0,-7.834380966187382e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,0.0001006027305265,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12994384765625,0.0,0.0,0.0001059400165104,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,7.824706699466333e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635131835937,0.0,0.0,0.0001059397618519,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0005025283899158,289.3549499511719,294.1499938964844,298.9371032714844,292.0690002441406,297.5907897949219,298.993896484375,284.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071945647709,0.0001411611301591,0.0009307845029979,-0.0362945906817913,0.0,0.0,0.0,-0.0118413949385285,60.0,14.741079330444336,0.0,-7.834380966187382e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0001004536243272,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001057829940691,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,7.813108823029324e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001057827466866,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,0.0005017836228944,289.30877685546875,294.1499938964844,298.900146484375,292.10479736328125,297.6159362792969,298.9579467773437,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703564621508,0.0001393236743751,0.0009310327586717,-0.0358104147017002,0.0,0.0,0.0,-0.0117499064654111,60.0,14.703792572021484,0.0,-7.811168245552835e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0001004536243272,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004943847656,0.0,0.0,0.0001057829940691,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,7.813108823029324e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001057827466866,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207946777344,0.0,0.0,0.0005017836228944,289.30877685546875,294.1499938964844,298.900146484375,292.10479736328125,297.6159362792969,298.9579467773437,284.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703564621508,0.0001393236743751,0.0009310327586717,-0.0358104147017002,0.0,0.0,0.0,-0.0117499064654111,60.0,14.703792572021484,0.0,-7.811168245552835e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,0.0001003159341053,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,0.0001056379987858,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,7.802399341017008e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001056377514032,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0005010958993807,289.2628479003906,294.1499938964844,298.86297607421875,292.134765625,297.6396179199219,298.9217834472656,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688888141885,0.0001376268774038,0.0009312619222328,-0.0353632792830467,0.0,0.0,0.0,-0.0116654206067323,60.0,14.657907485961914,0.0,-7.789763145638062e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,0.0001003159341053,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,0.0001056379987858,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,7.802399341017008e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001056377514032,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.0005010958993807,289.2628479003906,294.1499938964844,298.86297607421875,292.134765625,297.6396179199219,298.9217834472656,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688888141885,0.0001376268774038,0.0009312619222328,-0.0353632792830467,0.0,0.0,0.0,-0.0116654206067323,60.0,14.657907485961914,0.0,-7.789763145638062e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
