time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0001002525532385,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05621337890625,0.0,0.0,0.0001055712491506,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.032958984375,0.0,0.0,7.797469152137637e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08868408203125,0.0,0.0,0.0001055710017681,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.000500779307913,289.239990234375,294.1499938964844,298.84429931640625,292.1473999023437,297.6510009765625,298.90362548828125,284.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682131396606,0.0001368457742501,0.000931367452722,-0.0351574383676052,0.0,0.0,0.0,-0.0116265285760164,60.0,14.633051872253418,0.0,-7.779919286576843e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,0.000100194956758,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.000105510589492,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0183410644531,0.0,0.0,7.792988617438823e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001055103421094,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0005004915874451,289.2171630859375,294.1499938964844,298.8255615234375,292.15838623046875,297.662109375,298.88543701171875,284.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675991652533,0.0001361358881695,0.0009314633207395,-0.034970361739397,0.0,0.0,0.0,-0.0115911830216646,60.0,14.60677433013916,0.0,-7.770978527332775e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0001000989577732,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.0001054094973369,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,7.785522029735148e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0001054092499543,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0005000121309421,289.17169189453125,294.1499938964844,298.78790283203125,292.1750793457031,297.6834411621094,298.8487854003906,284.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665757581591,0.000134952715598,0.0009316230425611,-0.0346585512161254,0.0,0.0,0.0,-0.0115322712808847,60.0,14.54940128326416,0.0,-7.756088393762185e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0001000989577732,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,0.0001054094973369,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,7.785522029735148e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0001054092499543,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0005000121309421,289.17169189453125,294.1499938964844,298.78790283203125,292.1750793457031,297.6834411621094,298.8487854003906,284.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665757581591,0.000134952715598,0.0009316230425611,-0.0346585512161254,0.0,0.0,0.0,-0.0115322712808847,60.0,14.54940128326416,0.0,-7.756088393762185e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001000267147901,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0001053334199241,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,7.779902080073953e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001053331798175,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0004996513016521,289.12646484375,294.1499938964844,298.75,292.1843566894531,297.7036437988281,298.8118591308594,284.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658053215593,0.0001340622256975,0.0009317430667579,-0.0344238691031932,0.0,0.0,0.0,-0.0114879310131073,60.0,14.486078262329102,0.0,-7.74489095078934e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.0001000267147901,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,0.0001053334199241,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,7.779902080073953e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001053331798175,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0961303710937,0.0,0.0,0.0004996513016521,289.12646484375,294.1499938964844,298.75,292.1843566894531,297.7036437988281,298.8118591308594,284.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658053215593,0.0001340622256975,0.0009317430667579,-0.0344238691031932,0.0,0.0,0.0,-0.0114879310131073,60.0,14.486078262329102,0.0,-7.74489095078934e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.997368761105464e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0001052775623975,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,7.77577661210671e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0001052773295668,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.000499386456795,289.0814819335937,294.1499938964844,298.7117614746094,292.1893615722656,297.7227478027344,298.7745361328125,284.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652400087565,0.0001334083644906,0.0009318316588178,-0.0342515408992767,0.0,0.0,0.0,-0.011455375701189,60.0,14.417881965637209,0.0,-7.73667423459301e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.997368761105464e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0001052775623975,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,7.77577661210671e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0001052773295668,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.000499386456795,289.0814819335937,294.1499938964844,298.7117614746094,292.1893615722656,297.7227478027344,298.7745361328125,284.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652400087565,0.0001334083644906,0.0009318316588178,-0.0342515408992767,0.0,0.0,0.0,-0.011455375701189,60.0,14.417881965637209,0.0,-7.73667423459301e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,9.99242183752358e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.000105225466541,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007263183594,0.0,0.0,7.77192908572033e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001052252337103,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0004991393652744,289.0367431640625,294.1499938964844,298.67315673828125,292.19366455078125,297.7406616210937,298.7368469238281,284.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647124145179,0.0001327984500676,0.0009319139062426,-0.0340907983481884,0.0,0.0,0.0,-0.0114250071346759,60.0,14.34951400756836,0.0,-7.729013162816045e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,9.99242183752358e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.000105225466541,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007263183594,0.0,0.0,7.77192908572033e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001052252337103,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,0.0004991393652744,289.0367431640625,294.1499938964844,298.67315673828125,292.19366455078125,297.7406616210937,298.7368469238281,284.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647124145179,0.0001327984500676,0.0009319139062426,-0.0340907983481884,0.0,0.0,0.0,-0.0114250071346759,60.0,14.34951400756836,0.0,-7.729013162816045e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,9.990097169065848e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,0.0001052009829436,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.885986328125,0.0,0.0,7.770120282657444e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,0.0001052007501129,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180358886719,0.0,0.0,0.0004990232991985,289.01446533203125,294.1499938964844,298.6537475585937,292.195556640625,297.749267578125,298.7178955078125,284.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644644498825,0.0001325118209933,0.0009319526725448,-0.0340152531862258,0.0,0.0,0.0,-0.0114107355475425,60.0,14.31576919555664,0.0,-7.72541426385942e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,9.987900557462126e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001051778526743,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,7.768411887809634e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,0.0001051776198437,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,0.0004989135777577,288.99224853515625,294.1499938964844,298.6342468261719,292.1972961425781,297.7575988769531,298.6988220214844,284.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642302222549,0.0001322409661952,0.0009319892851635,-0.0339438654482364,0.0,0.0,0.0,-0.0113972490653395,60.0,14.282479286193848,0.0,-7.722014316868808e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,9.983883501263335e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,0.0001051355429808,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,7.765286864014342e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001051353174261,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.0004987129359506,288.94805908203125,294.1499938964844,298.5950012207031,292.2002258300781,297.7733459472656,298.6604309082031,284.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638016974553,0.0001317455753451,0.0009320561657659,-0.0338132977485656,0.0,0.0,0.0,-0.0113725829869508,60.0,14.21769905090332,0.0,-7.715797778473643e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,9.983883501263335e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.863037109375,0.0,0.0,0.0001051355429808,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,7.765286864014342e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001051353174261,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,0.0004987129359506,288.94805908203125,294.1499938964844,298.5950012207031,292.2002258300781,297.7733459472656,298.6604309082031,284.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638016974553,0.0001317455753451,0.0009320561657659,-0.0338132977485656,0.0,0.0,0.0,-0.0113725829869508,60.0,14.21769905090332,0.0,-7.715797778473643e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,9.980201139114796e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001050967548508,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122253417969,0.0,0.0,7.762422319501638e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.000105096536572,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0004985290579497,288.904052734375,294.1499938964844,298.5555114746094,292.2025146484375,297.7882080078125,298.6217346191406,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634089121595,0.0001312914537265,0.0009321174584329,-0.033693604171276,0.0,0.0,0.0,-0.0113499714061617,60.0,14.154682159423828,0.0,-7.710101357361054e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091186523437,0.0,0.0,9.980201139114796e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001050967548508,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122253417969,0.0,0.0,7.762422319501638e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,0.000105096536572,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0004985290579497,288.904052734375,294.1499938964844,298.5555114746094,292.2025146484375,297.7882080078125,298.6217346191406,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634089121595,0.0001312914537265,0.0009321174584329,-0.033693604171276,0.0,0.0,0.0,-0.0113499714061617,60.0,14.154682159423828,0.0,-7.710101357361054e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,9.977025911211967e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,0.0001050633145496,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,7.759951404295862e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001050630962708,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0004983704420737,288.86041259765625,294.1499938964844,298.5157470703125,292.20416259765625,297.8018798828125,298.5826721191406,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630701435729,0.0001308997743763,0.0009321703691966,-0.0335903726518154,0.0,0.0,0.0,-0.0113304695114493,60.0,14.09402847290039,0.0,-7.705189375428746e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,9.977025911211967e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,0.0001050633145496,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,7.759951404295862e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,0.0001050630962708,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0004983704420737,288.86041259765625,294.1499938964844,298.5157470703125,292.20416259765625,297.8018798828125,298.5826721191406,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630701435729,0.0001308997743763,0.0009321703691966,-0.0335903726518154,0.0,0.0,0.0,-0.0113304695114493,60.0,14.09402847290039,0.0,-7.705189375428746e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,9.9741795565933e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0001050333376042,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.757737330393866e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,0.0001050331193255,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,0.0004982282989658,288.8170166015625,294.1499938964844,298.4757385253906,292.2052001953125,297.8145751953125,298.5433654785156,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062766299583,0.0001305486366618,0.0009322176338173,-0.0334978252649307,0.0,0.0,0.0,-0.011312985792756,60.0,14.035318374633787,0.0,-7.700787563180711e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,9.9741795565933e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.773681640625,0.0,0.0,0.0001050333376042,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.757737330393866e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023376464844,0.0,0.0,0.0001050331193255,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,0.0004982282989658,288.8170166015625,294.1499938964844,298.4757385253906,292.2052001953125,297.8145751953125,298.5433654785156,284.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062766299583,0.0001305486366618,0.0009322176338173,-0.0334978252649307,0.0,0.0,0.0,-0.011312985792756,60.0,14.035318374633787,0.0,-7.700787563180711e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83221435546875,0.0,0.0,9.972896077670156e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,0.000105019818875,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73846435546875,0.0,0.0,7.7567390690092e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.0001050196005962,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.862060546875,0.0,0.0,0.0004981642123311,288.79541015625,294.1499938964844,298.4556884765625,292.2055053710937,297.82061767578125,298.52362060546875,284.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626295115798,0.0001303903118241,0.0009322392288595,-0.0334560945630073,0.0,0.0,0.0,-0.0113051030784845,60.0,14.006584167480469,0.0,-7.69880372786247e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168640136719,0.0,0.0,9.97172828647308e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,0.0001050075225066,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,7.755830301903188e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.772216796875,0.0,0.0,0.0001050073042279,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,0.0004981059464626,288.7738952636719,294.1499938964844,298.435546875,292.20562744140625,297.826416015625,298.5038146972656,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625049471855,0.0001302462478633,0.0009322586702182,-0.0334181226789951,0.0,0.0,0.0,-0.0112979300320148,60.0,13.978265762329102,0.0,-7.696998238770902e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.969694656319916e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,0.0001049861020874,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,7.754248508717865e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0001049858838086,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,0.0004980043740943,288.7310485839844,294.1499938964844,298.3951721191406,292.2054748535156,297.8372497558594,298.4639892578125,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622878326103,0.0001299952564295,0.0009322925470769,-0.0333519652485847,0.0,0.0,0.0,-0.011285432614386,60.0,13.922893524169922,0.0,-7.693853376622428e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78619384765625,0.0,0.0,9.969694656319916e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,0.0001049861020874,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,7.754248508717865e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,0.0001049858838086,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,0.0004980043740943,288.7310485839844,294.1499938964844,298.3951721191406,292.2054748535156,297.8372497558594,298.4639892578125,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622878326103,0.0001299952564295,0.0009322925470769,-0.0333519652485847,0.0,0.0,0.0,-0.011285432614386,60.0,13.922893524169922,0.0,-7.693853376622428e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.96801391011104e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.0001049683924065,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,7.752940291538835e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0001049681886797,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,0.0004979204386472,288.6885070800781,294.1499938964844,298.3546447753906,292.2047424316406,297.8471374511719,298.4239501953125,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062108320184,0.0001297877461183,0.0009323205449618,-0.0332972705364227,0.0,0.0,0.0,-0.0112751005217432,60.0,13.86919116973877,0.0,-7.691253500752283e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.96801391011104e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,0.0001049683924065,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,7.752940291538835e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0001049681886797,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,0.0004979204386472,288.6885070800781,294.1499938964844,298.3546447753906,292.2047424316406,297.8471374511719,298.4239501953125,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062108320184,0.0001297877461183,0.0009323205449618,-0.0332972705364227,0.0,0.0,0.0,-0.0112751005217432,60.0,13.86919116973877,0.0,-7.691253500752283e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249755859375,0.0,0.0,9.96669550659135e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,0.0001049545026035,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,7.751914381515235e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820678710937,0.0,0.0,0.0001049542988766,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0004978546057827,288.646240234375,294.1499938964844,298.3139953613281,292.2034606933594,297.8561096191406,298.3837280273437,284.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,0.0001296248228754,0.0009323425474576,-0.0332543291151523,0.0,0.0,0.0,-0.0112669887021183,60.0,13.817028045654297,0.0,-7.68921282201518e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249755859375,0.0,0.0,9.96669550659135e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,0.0001049545026035,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354675292969,0.0,0.0,7.751914381515235e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820678710937,0.0,0.0,0.0001049542988766,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0004978546057827,288.646240234375,294.1499938964844,298.3139953613281,292.2034606933594,297.8561096191406,298.3837280273437,284.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,0.0001296248228754,0.0009323425474576,-0.0332543291151523,0.0,0.0,0.0,-0.0112669887021183,60.0,13.817028045654297,0.0,-7.68921282201518e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,9.965720528271048e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001049442289513,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,7.751155499136075e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,0.0001049440252245,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0004978059441782,288.60430908203125,294.1499938964844,298.2732238769531,292.20166015625,297.8641357421875,298.34332275390625,284.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,0.0001295043039135,0.0009323588456027,-0.033222559839487,0.0,0.0,0.0,-0.0112609872594475,60.0,13.76632595062256,0.0,-7.687703629244427e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,9.965720528271048e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0001049442289513,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,7.751155499136075e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,0.0001049440252245,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0004978059441782,288.60430908203125,294.1499938964844,298.2732238769531,292.20166015625,297.8641357421875,298.34332275390625,284.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618631495162,0.0001295043039135,0.0009323588456027,-0.033222559839487,0.0,0.0,0.0,-0.0112609872594475,60.0,13.76632595062256,0.0,-7.687703629244427e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,9.965355275198816e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61053466796875,0.0,0.0,0.0001049403799697,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,7.750871009193361e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,0.0001049401762429,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071533203125,0.0,0.0,0.0004977877251803,288.5834655761719,294.1499938964844,298.2528076171875,292.2005615234375,297.8677978515625,298.32305908203125,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618240339681,0.0001294590474572,0.0009323649574071,-0.0332106314599514,0.0,0.0,0.0,-0.0112587343901395,60.0,13.741497993469238,0.0,-7.687136616141289e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,9.965077333617955e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59576416015625,0.0,0.0,0.0001049374477588,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768737792969,0.0,0.0,7.750654185656458e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,0.000104937251308,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,0.000497773871757,288.56268310546875,294.1499938964844,298.2323913574219,292.1993103027344,297.8712463378906,298.3027648925781,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617942316457,0.0001294245885219,0.0009323696140199,-0.0332015492022037,0.0,0.0,0.0,-0.0112570188939571,60.0,13.716996192932127,0.0,-7.686705316700684e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.964768833015114e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,0.0001049341954058,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.0,0.0,7.75041407905519e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001049339989549,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0004977584467269,288.5213623046875,294.1499938964844,298.1914978027344,292.1965026855469,297.8774719238281,298.2620849609375,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617609368637,0.0001293861569138,0.0009323747945018,-0.0331914201378822,0.0,0.0,0.0,-0.0112551050260663,60.0,13.668911933898926,0.0,-7.686224279268572e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,9.964768833015114e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,0.0001049341954058,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476379394531,0.0,0.0,7.75041407905519e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924072265625,0.0,0.0,0.0001049339989549,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0004977584467269,288.5213623046875,294.1499938964844,298.1914978027344,292.1965026855469,297.8774719238281,298.2620849609375,284.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617609368637,0.0001293861569138,0.0009323747945018,-0.0331914201378822,0.0,0.0,0.0,-0.0112551050260663,60.0,13.668911933898926,0.0,-7.686224279268572e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,9.964773926185444e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,0.0001049342463375,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.750417717033997e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001049340498866,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,0.0004977587377652,288.4803771972656,294.1499938964844,298.15057373046875,292.1932067871094,297.8828125,298.2213134765625,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617611696943,0.0001293863897444,0.0009323747362941,-0.033191479742527,0.0,0.0,0.0,-0.0112551162019371,60.0,13.622015953063965,0.0,-7.686227121439515e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,9.964773926185444e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,0.0001049342463375,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,7.750417717033997e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56268310546875,0.0,0.0,0.0001049340498866,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,0.0004977587377652,288.4803771972656,294.1499938964844,298.15057373046875,292.1932067871094,297.8828125,298.2213134765625,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617611696943,0.0001293863897444,0.0009323747362941,-0.033191479742527,0.0,0.0,0.0,-0.0112551162019371,60.0,13.622015953063965,0.0,-7.686227121439515e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731811523437,0.0,0.0,9.965096978703514e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,0.0001049376442097,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894104003906,0.0,0.0,7.750668737571687e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,0.0001049374550348,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0004977749194949,288.4397277832031,294.1499938964844,298.109619140625,292.1894226074219,297.88726806640625,298.18048095703125,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617951629683,0.0001294257963309,0.0009323693811893,-0.0332018695771694,0.0,0.0,0.0,-0.0112570784986019,60.0,13.57622241973877,0.0,-7.686720238098135e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731811523437,0.0,0.0,9.965096978703514e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,0.0001049376442097,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894104003906,0.0,0.0,7.750668737571687e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,0.0001049374550348,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0004977749194949,288.4397277832031,294.1499938964844,298.109619140625,292.1894226074219,297.88726806640625,298.18048095703125,284.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617951629683,0.0001294257963309,0.0009323693811893,-0.0332018695771694,0.0,0.0,0.0,-0.0112570784986019,60.0,13.57622241973877,0.0,-7.686720238098135e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,9.96573580778204e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47833251953125,0.0,0.0,0.0001049443671945,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,7.751164957880974e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0001049441780196,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,0.0004978068755008,288.3993835449219,294.1499938964844,298.0687255859375,292.1852111816406,297.8908996582031,298.1395874023437,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618629166856,0.0001295040856348,0.0009323588456027,-0.0332225002348423,0.0,0.0,0.0,-0.0112609760835766,60.0,13.531460762023926,0.0,-7.687700787073481e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
