time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,9.96573580778204e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47833251953125,0.0,0.0,0.0001049443671945,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604187011719,0.0,0.0,7.751164957880974e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,0.0001049441780196,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,0.0004978068755008,288.3993835449219,294.1499938964844,298.0687255859375,292.1852111816406,297.8908996582031,298.1395874023437,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618629166856,0.0001295040856348,0.0009323588456027,-0.0332225002348423,0.0,0.0,0.0,-0.0112609760835766,60.0,13.531460762023926,0.0,-7.687700787073481e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.528076171875,0.0,0.0,9.966169454855844e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0001049489292199,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,7.75150183471851e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886779785156,0.0,0.0,0.000104948740045,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55419921875,0.0,0.0,0.0004978285287506,288.3793334960937,294.1499938964844,298.0482788085937,292.1829528808594,297.8923645019531,298.119140625,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619089007377,0.000129557258333,0.0009323516278527,-0.0332365185022354,0.0,0.0,0.0,-0.0112636238336563,60.0,13.509455680847168,0.0,-7.68836656561689e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130615234375,0.0,0.0,9.966688230633736e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491882324219,0.0,0.0,0.0001049543934641,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4314880371094,0.0,0.0,7.751904922770336e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001049542042892,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0004978544893674,288.359375,294.1499938964844,298.02783203125,292.1805725097656,297.8936767578125,298.0986633300781,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619639651849,0.0001296209811698,0.0009323430131189,-0.0332533158361911,0.0,0.0,0.0,-0.011266796849668,60.0,13.487680435180664,0.0,-7.689164505109147e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.967973892344162e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001049679267453,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.752904639346525e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4445495605469,0.0,0.0,0.0001049677375704,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087890625,0.0,0.0,0.0004979186924174,288.3197021484375,294.1499938964844,297.987060546875,292.175537109375,297.8956298828125,298.0577697753906,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621006367728,0.0001297789276577,0.0009323216509073,-0.0332949459552764,0.0,0.0,0.0,-0.011274660937488,60.0,13.444793701171877,0.0,-7.691143366628239e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.967973892344162e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,0.0001049679267453,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.752904639346525e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4445495605469,0.0,0.0,0.0001049677375704,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087890625,0.0,0.0,0.0004979186924174,288.3197021484375,294.1499938964844,297.987060546875,292.175537109375,297.8956298828125,298.0577697753906,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621006367728,0.0001297789276577,0.0009323216509073,-0.0332949459552764,0.0,0.0,0.0,-0.011274660937488,60.0,13.444793701171877,0.0,-7.691143366628239e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,9.969578968593852e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0001049848215188,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,7.754152466077358e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0001049846396199,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004979989025741,288.2803955078125,294.1499938964844,297.94635009765625,292.17010498046875,297.89678955078125,298.0168762207031,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622713016346,0.0001299762661801,0.0009322949917986,-0.0333469621837139,0.0,0.0,0.0,-0.0112844863906502,60.0,13.40277862548828,0.0,-7.69361534480595e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,9.969578968593852e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39117431640625,0.0,0.0,0.0001049848215188,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739318847656,0.0,0.0,7.754152466077358e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0001049846396199,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004979989025741,288.2803955078125,294.1499938964844,297.94635009765625,292.17010498046875,297.89678955078125,298.0168762207031,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622713016346,0.0001299762661801,0.0009322949917986,-0.0333469621837139,0.0,0.0,0.0,-0.0112844863906502,60.0,13.40277862548828,0.0,-7.69361534480595e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,9.971520194085316e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,0.0001050052596838,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,7.7556622272823e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860778808594,0.0,0.0,0.0001050050850608,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,0.0004980959347449,288.24139404296875,294.1499938964844,297.90576171875,292.164306640625,297.8971862792969,297.97607421875,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624778224155,0.0001302150776609,0.0009322627447545,-0.0334099046885967,0.0,0.0,0.0,-0.0112963765859603,60.0,13.361584663391112,0.0,-7.696607440266234e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,9.971520194085316e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,0.0001050052596838,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,7.7556622272823e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860778808594,0.0,0.0,0.0001050050850608,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,0.0004980959347449,288.24139404296875,294.1499938964844,297.90576171875,292.164306640625,297.8971862792969,297.97607421875,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624778224155,0.0001302150776609,0.0009322627447545,-0.0334099046885967,0.0,0.0,0.0,-0.0112963765859603,60.0,13.361584663391112,0.0,-7.696607440266234e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.973797568818554e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001050292412401,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,7.757433195365593e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0001050290593411,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000498209730722,288.2027282714844,294.1499938964844,297.8653259277344,292.1581726074219,297.89678955078125,297.9353332519531,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627200827002,0.0001304952456848,0.0009322248515672,-0.0334837511181831,0.0,0.0,0.0,-0.0113103268668055,60.0,13.321178436279297,0.0,-7.700118942466362e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.973797568818554e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001050292412401,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,7.757433195365593e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.0001050290593411,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000498209730722,288.2027282714844,294.1499938964844,297.8653259277344,292.1581726074219,297.89678955078125,297.9353332519531,284.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627200827002,0.0001304952456848,0.0009322248515672,-0.0334837511181831,0.0,0.0,0.0,-0.0113103268668055,60.0,13.321178436279297,0.0,-7.700118942466362e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,9.975057764677332e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,0.0001050425053108,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025207519531,0.0,0.0,7.758412539260462e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.342529296875,0.0,0.0,0.0001050423306878,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.0004982727114111,288.1835327148437,294.1499938964844,297.8451538085937,292.15496826171875,297.8963317871094,297.9149780273437,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628541931509,0.0001306502963416,0.000932203955017,-0.0335246175527572,0.0,0.0,0.0,-0.0113180475309491,60.0,13.30126667022705,0.0,-7.702062276848667e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,9.976408182410525e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0001050567298079,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.75946318753995e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.000105056547909,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38897705078125,0.0,0.0,0.0004983401740901,288.1644287109375,294.1499938964844,297.8250427246094,292.1517028808594,297.8956604003906,297.8946838378906,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629979660734,0.0001308164792135,0.0009321814868599,-0.0335684195160865,0.0,0.0,0.0,-0.011326321400702,60.0,13.281532287597656,0.0,-7.704145588149913e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,9.979362948797645e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001050878345267,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,7.761760207358748e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001050876599038,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0004984877887181,288.12646484375,294.1499938964844,297.78497314453125,292.1448974609375,297.893798828125,297.8541564941406,284.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633124038577,0.0001311800442636,0.0009321323595941,-0.0336642451584339,0.0,0.0,0.0,-0.0113444235175848,60.0,13.242587089538574,0.0,-7.708703719799814e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353576660156,0.0,0.0,9.979362948797645e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001050878345267,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,7.761760207358748e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001050876599038,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0004984877887181,288.12646484375,294.1499938964844,297.78497314453125,292.1448974609375,297.893798828125,297.8541564941406,284.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633124038577,0.0001311800442636,0.0009321323595941,-0.0336642451584339,0.0,0.0,0.0,-0.0113444235175848,60.0,13.242587089538574,0.0,-7.708703719799814e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,9.982630581362172e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0001051222352543,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,7.764301699353382e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0001051220679073,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,0.0004986510029993,288.0888366699219,294.1499938964844,297.7451171875,292.1378173828125,297.8912353515625,297.8138122558594,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636602528393,0.0001315822300966,0.0009320779936388,-0.0337702482938766,0.0,0.0,0.0,-0.0113644488155841,60.0,13.204328536987305,0.0,-7.713748573223711e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,9.982630581362172e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0001051222352543,299.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,7.764301699353382e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0001051220679073,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,0.0004986510029993,288.0888366699219,294.1499938964844,297.7451171875,292.1378173828125,297.8912353515625,297.8138122558594,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636602528393,0.0001315822300966,0.0009320779936388,-0.0337702482938766,0.0,0.0,0.0,-0.0113644488155841,60.0,13.204328536987305,0.0,-7.713748573223711e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.986200893763451e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,0.0001051598301273,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.767078204778954e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,0.0001051596627803,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,0.00049882940948,288.05157470703125,294.1499938964844,297.7055053710937,292.1304626464844,297.8879699707031,297.77362060546875,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064040348865,0.0001320217270404,0.0009320186218246,-0.033886082470417,0.0,0.0,0.0,-0.0113863321021199,60.0,13.166705131530762,0.0,-7.719263095395945e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.986200893763451e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,0.0001051598301273,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.767078204778954e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,0.0001051596627803,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,0.00049882940948,288.05157470703125,294.1499938964844,297.7055053710937,292.1304626464844,297.8879699707031,297.77362060546875,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064040348865,0.0001320217270404,0.0009320186218246,-0.033886082470417,0.0,0.0,0.0,-0.0113863321021199,60.0,13.166705131530762,0.0,-7.719263095395945e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,9.99004187178798e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,0.0001052002771757,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,7.770064985379577e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,0.0001052001098287,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,0.0004990212619304,288.0146484375,294.1499938964844,297.6661682128906,292.12286376953125,297.8840026855469,297.7336730957031,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644493158906,0.0001324945624219,0.0009319547098129,-0.0340107008814811,0.0,0.0,0.0,-0.0114098750054836,60.0,13.129673957824709,0.0,-7.725197548325013e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,9.99004187178798e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,0.0001052002771757,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,7.770064985379577e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,0.0001052001098287,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712097167969,0.0,0.0,0.0004990212619304,288.0146484375,294.1499938964844,297.6661682128906,292.12286376953125,297.8840026855469,297.7336730957031,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644493158906,0.0001324945624219,0.0009319547098129,-0.0340107008814811,0.0,0.0,0.0,-0.0114098750054836,60.0,13.129673957824709,0.0,-7.725197548325013e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.992050036089496e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,0.0001052214211085,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,7.771627133479342e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19927978515625,0.0,0.0,0.0001052212610375,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,0.0004991216119378,287.9963073730469,294.1499938964844,297.6466064453125,292.11895751953125,297.8817749023437,297.7137756347656,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646631708368,0.0001327417994616,0.0009319213568232,-0.0340758636593818,0.0,0.0,0.0,-0.0114221852272748,60.0,13.111371994018556,0.0,-7.72830190953755e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,9.9941149528604e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,0.0001052431689458,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.773232937324792e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,0.0001052430015988,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,0.000499224755913,287.9780578613281,294.1499938964844,297.6271057128906,292.114990234375,297.87939453125,297.6939392089844,284.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648829629644,0.0001329959777649,0.0009318870143033,-0.0341428555548191,0.0,0.0,0.0,-0.0114348409697413,60.0,13.09319305419922,0.0,-7.731493667506585e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.998380846809596e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001052880761562,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,7.776550046401098e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.0001052879160852,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.0004994378541596,287.9418334960937,294.1499938964844,297.58837890625,292.10693359375,297.8741455078125,297.6544494628906,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653372155502,0.0001335211127297,0.0009318160591647,-0.0342812575399875,0.0,0.0,0.0,-0.0114609878510236,60.0,13.057157516479492,0.0,-7.73809034626538e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.998380846809596e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001052880761562,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,7.776550046401098e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,0.0001052879160852,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.0004994378541596,287.9418334960937,294.1499938964844,297.58837890625,292.10693359375,297.8741455078125,297.6544494628906,284.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653372155502,0.0001335211127297,0.0009318160591647,-0.0342812575399875,0.0,0.0,0.0,-0.0114609878510236,60.0,13.057157516479492,0.0,-7.73809034626538e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.0001000281699816,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001053347950801,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.780000305501744e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.000105334635009,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0004996595089323,287.90594482421875,294.1499938964844,297.54998779296875,292.09869384765625,297.8683166503906,297.6152648925781,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658096289262,0.0001340673188678,0.0009317422518506,-0.0344252102077007,0.0,0.0,0.0,-0.0114881843328475,60.0,13.021541595458984,0.0,-7.74495489963556e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.0001000281699816,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001053347950801,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.780000305501744e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.000105334635009,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0004996595089323,287.90594482421875,294.1499938964844,297.54998779296875,292.09869384765625,297.8683166503906,297.6152648925781,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658096289262,0.0001340673188678,0.0009317422518506,-0.0344252102077007,0.0,0.0,0.0,-0.0114881843328475,60.0,13.021541595458984,0.0,-7.74495489963556e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.00010008544632,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0001053950982168,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,7.784453919157386e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001053949381457,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0004999455995857,287.870361328125,294.1499938964844,297.513671875,292.0914306640625,297.8619384765625,297.57672119140625,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664194123819,0.0001347725192317,0.000931646907702,-0.0346110649406909,0.0,0.0,0.0,-0.0115232970565557,60.0,12.987525939941406,0.0,-7.753821762435109e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.00010008544632,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0001053950982168,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,7.784453919157386e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001053949381457,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.0004999455995857,287.870361328125,294.1499938964844,297.513671875,292.0914306640625,297.8619384765625,297.57672119140625,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664194123819,0.0001347725192317,0.000931646907702,-0.0346110649406909,0.0,0.0,0.0,-0.0115232970565557,60.0,12.987525939941406,0.0,-7.753821762435109e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0001001654600258,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0001054793610819,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.790677773300558e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0001054792010108,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.0005003453698009,287.8351135253906,294.1499938964844,297.4809875488281,292.0862731933594,297.85504150390625,297.5399169921875,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067271688953,0.0001357579458272,0.0009315137285739,-0.0348707623779773,0.0,0.0,0.0,-0.0115723609924316,60.0,12.95877170562744,0.0,-7.766220733174124e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0001001654600258,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0001054793610819,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.790677773300558e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0001054792010108,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271667480469,0.0,0.0,0.0005003453698009,287.8351135253906,294.1499938964844,297.4809875488281,292.0862731933594,297.85504150390625,297.5399169921875,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067271688953,0.0001357579458272,0.0009315137285739,-0.0348707623779773,0.0,0.0,0.0,-0.0115723609924316,60.0,12.95877170562744,0.0,-7.766220733174124e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,0.0001002124845399,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,0.0001055288739735,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.794334669597447e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592956542969,0.0,0.0,0.0001055287139024,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0005005802377127,287.8176574707031,294.1499938964844,297.4659118652344,292.0844421386719,297.85137939453125,297.5224914550781,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677725076675,0.0001363370392937,0.0009314354974776,-0.0350233763456344,0.0,0.0,0.0,-0.0116011956706643,60.0,12.9468412399292,0.0,-7.773511612185757e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,0.0001002628850983,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,0.0001055819520843,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,7.798254955559969e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0001055817920132,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,0.0005008320440538,287.8002624511719,294.1499938964844,297.4516296386719,292.0830993652344,297.8476257324219,297.5057373046875,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683094151318,0.0001369578385492,0.0009313515620306,-0.0351869724690914,0.0,0.0,0.0,-0.0116321053355932,60.0,12.936330795288086,0.0,-7.781331134992797e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0001003713259706,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0001056961409631,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,7.806688518030569e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.000105695988168,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0005013737245462,287.76568603515625,294.1499938964844,297.4254455566406,292.081787109375,297.8398742675781,297.4742126464844,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694646043702,0.0001382934278808,0.0009311711182817,-0.0355389304459095,0.0,0.0,0.0,-0.011698605492711,60.0,12.919134140014648,0.0,-7.798168155659368e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0001003713259706,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,0.0001056961409631,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,7.806688518030569e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,0.000105695988168,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0005013737245462,287.76568603515625,294.1499938964844,297.4254455566406,292.081787109375,297.8398742675781,297.4742126464844,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694646043702,0.0001382934278808,0.0009311711182817,-0.0355389304459095,0.0,0.0,0.0,-0.011698605492711,60.0,12.919134140014648,0.0,-7.798168155659368e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0001004840014502,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001058147827279,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,7.815451681381091e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.0001058146372088,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0005019365926273,287.7314758300781,294.1499938964844,297.402099609375,292.08221435546875,297.831787109375,297.4456787109375,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070664729923,0.0001396811421727,0.0009309836314059,-0.0359046123921871,0.0,0.0,0.0,-0.0117677012458443,60.0,12.906908988952637,0.0,-7.815681613010383e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,0.0001004840014502,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,0.0001058147827279,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,7.815451681381091e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,0.0001058146372088,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425109863281,0.0,0.0,0.0005019365926273,287.7314758300781,294.1499938964844,297.402099609375,292.08221435546875,297.831787109375,297.4456787109375,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070664729923,0.0001396811421727,0.0009309836314059,-0.0359046123921871,0.0,0.0,0.0,-0.0117677012458443,60.0,12.906908988952637,0.0,-7.815681613010383e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001005936865112,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001059302812791,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,7.82398201408796e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,0.0001059301357599,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,0.0005024845013394,287.6976318359375,294.1499938964844,297.3814392089844,292.084228515625,297.82342529296875,297.4200744628906,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718331905081,0.0001410320401191,0.000930801150389,-0.0362605787813663,0.0,0.0,0.0,-0.0118349641561508,60.0,12.898557662963867,0.0,-7.832748849523341e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0001005936865112,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001059302812791,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,7.82398201408796e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,0.0001059301357599,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,0.0005024845013394,287.6976318359375,294.1499938964844,297.3814392089844,292.084228515625,297.82342529296875,297.4200744628906,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718331905081,0.0001410320401191,0.000930801150389,-0.0362605787813663,0.0,0.0,0.0,-0.0118349641561508,60.0,12.898557662963867,0.0,-7.832748849523341e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
