time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0001006939492071,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,0.000106035869976,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.831780385458842e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001060357171809,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.0005029853782616,287.6640930175781,294.1499938964844,297.3631591796875,292.08770751953125,297.8148193359375,297.3972473144531,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729013010859,0.0001422669593011,0.0009306343272328,-0.0365859679877758,0.0,0.0,0.0,-0.011896451935172,60.0,12.893081665039062,0.0,-7.848367289398085e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0001006939492071,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,0.000106035869976,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.831780385458842e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001060357171809,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.0005029853782616,287.6640930175781,294.1499938964844,297.3631591796875,292.08770751953125,297.8148193359375,297.3972473144531,285.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729013010859,0.0001422669593011,0.0009306343272328,-0.0365859679877758,0.0,0.0,0.0,-0.011896451935172,60.0,12.893081665039062,0.0,-7.848367289398085e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,0.0001007389219012,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,0.0001060832219081,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,7.83527793828398e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.000106083076389,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729919433594,0.0,0.0,0.0005032100016251,287.6474609375,294.1499938964844,297.3548583984375,292.0899658203125,297.8104858398437,297.3868103027344,285.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733803501352,0.0001428207906428,0.0009305595885962,-0.0367318987846374,0.0,0.0,0.0,-0.0119240283966064,60.0,12.89111042022705,0.0,-7.855377504029094e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,0.0001007797909551,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001061262591974,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,7.838456804165617e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,0.0001061261136783,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0005034141940996,287.63092041015625,294.1499938964844,297.3470458984375,292.092529296875,297.8060913085937,297.3769836425781,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738157434388,0.0001433241268387,0.0009304916020482,-0.0368645191192626,0.0,0.0,0.0,-0.0119490893557667,60.0,12.889544486999512,0.0,-7.861750361826125e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0001008489562082,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001061990842572,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,7.843835919629782e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,0.000106198946014,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0005037597147747,287.5980834960937,294.1499938964844,297.3328552246094,292.0985412597656,297.7972106933594,297.35906982421875,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745524195954,0.0001441758940927,0.0009303765837103,-0.0370889380574226,0.0,0.0,0.0,-0.0119914999231696,60.0,12.887277603149414,0.0,-7.872541374354115e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,0.0001008489562082,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001061990842572,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,7.843835919629782e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,0.000106198946014,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0005037597147747,287.5980834960937,294.1499938964844,297.3328552246094,292.0985412597656,297.7972106933594,297.35906982421875,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745524195954,0.0001441758940927,0.0009303765837103,-0.0370889380574226,0.0,0.0,0.0,-0.0119914999231696,60.0,12.887277603149414,0.0,-7.872541374354115e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001009023471851,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0001062553055817,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.847988308640197e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,0.0001062551673385,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,0.000504026422277,287.5656433105469,294.1499938964844,297.3203430175781,292.1056213378906,297.7882385253906,297.34332275390625,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751211084425,0.0001448333205189,0.0009302877588197,-0.0372621566057205,0.0,0.0,0.0,-0.0120242349803447,60.0,12.885963439941406,0.0,-7.880875330101844e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001009023471851,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0001062553055817,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,7.847988308640197e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.0,0.0,0.0001062551673385,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,0.000504026422277,287.5656433105469,294.1499938964844,297.3203430175781,292.1056213378906,297.7882385253906,297.34332275390625,285.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751211084425,0.0001448333205189,0.0009302877588197,-0.0372621566057205,0.0,0.0,0.0,-0.0120242349803447,60.0,12.885963439941406,0.0,-7.880875330101844e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0001009453990263,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001063006347976,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.851335976738483e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0001063004965544,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0005042414995841,287.5335388183594,294.1499938964844,297.30926513671875,292.1136169433594,297.7792358398437,297.32940673828125,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755795519798,0.0001453633594792,0.0009302162216044,-0.0374018028378486,0.0,0.0,0.0,-0.0120506258681416,60.0,12.885509490966797,0.0,-7.887597064382136e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0001009453990263,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001063006347976,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.851335976738483e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0001063004965544,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0005042414995841,287.5335388183594,294.1499938964844,297.30926513671875,292.1136169433594,297.7792358398437,297.32940673828125,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755795519798,0.0001453633594792,0.0009302162216044,-0.0374018028378486,0.0,0.0,0.0,-0.0120506258681416,60.0,12.885509490966797,0.0,-7.887597064382136e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001009877960314,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001063452800735,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.85463344072923e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0001063451418303,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,0.0005044533172622,287.50177001953125,294.1499938964844,297.2994079589844,292.1224060058594,297.7701721191406,297.3171081542969,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760310105979,0.0001458853657823,0.0009301456739194,-0.0375393331050872,0.0,0.0,0.0,-0.012076617218554,60.0,12.88642692565918,0.0,-7.89422074376489e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0001009877960314,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001063452800735,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,7.85463344072923e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0001063451418303,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,0.0005044533172622,287.50177001953125,294.1499938964844,297.2994079589844,292.1224060058594,297.7701721191406,297.3171081542969,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760310105979,0.0001458853657823,0.0009301456739194,-0.0375393331050872,0.0,0.0,0.0,-0.012076617218554,60.0,12.88642692565918,0.0,-7.89422074376489e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0001010127671179,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.0001063715753844,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.856575393816456e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.0001063714371412,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0005045780562795,287.4860534667969,294.1499938964844,297.2948303222656,292.1270446777344,297.7656555175781,297.3115234375,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762969031929,0.0001461928768549,0.0009301041136495,-0.0376203469932079,0.0,0.0,0.0,-0.0120919281616806,60.0,12.88772201538086,0.0,-7.898123044469686e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0001010425476124,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001064029347617,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.858891331125051e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0001064027965185,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0005047268350608,287.47039794921875,294.1499938964844,297.2904663085937,292.1318359375,297.7611389160156,297.3062438964844,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766140185296,0.0001465595414629,0.0009300545207224,-0.0377169512212276,0.0,0.0,0.0,-0.0121101848781108,60.0,12.889730453491213,0.0,-7.902778520474385e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0001011202766676,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0001064847820089,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.864936196710914e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001064846437657,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0005051150801591,287.4393920898437,294.1499938964844,297.2822570800781,292.1418151855469,297.7520751953125,297.29644775390625,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774419642984,0.0001475168101023,0.0009299251250922,-0.0379691459238529,0.0,0.0,0.0,-0.0121578481048345,60.0,12.896270751953123,0.0,-7.91493803831145e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0001011202766676,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.0001064847820089,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,7.864936196710914e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001064846437657,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0005051150801591,287.4393920898437,294.1499938964844,297.2822570800781,292.1418151855469,297.7520751953125,297.29644775390625,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774419642984,0.0001475168101023,0.0009299251250922,-0.0379691459238529,0.0,0.0,0.0,-0.0121578481048345,60.0,12.896270751953123,0.0,-7.91493803831145e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0001012012507999,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0001065700489562,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,7.871234265621752e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.0001065699179889,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0005055196234025,287.40875244140625,294.1499938964844,297.2745056152344,292.1521301269531,297.7430419921875,297.2874755859375,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,0.0001485141256125,0.0009297904325649,-0.0382318831980228,0.0,0.0,0.0,-0.0122075052931904,60.0,12.905611991882324,0.0,-7.927616252345615e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,0.0001012012507999,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0001065700489562,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,7.871234265621752e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.0001065699179889,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0005055196234025,287.40875244140625,294.1499938964844,297.2745056152344,292.1521301269531,297.7430419921875,297.2874755859375,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,0.0001485141256125,0.0009297904325649,-0.0382318831980228,0.0,0.0,0.0,-0.0122075052931904,60.0,12.905611991882324,0.0,-7.927616252345615e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0001012744469335,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0001066471231752,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.876926974859089e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0001066469922079,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0005058852839283,287.3784484863281,294.1499938964844,297.2669677734375,292.1627197265625,297.7340087890625,297.2791442871094,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790842352434,0.0001494155294494,0.0009296686621382,-0.038469348102808,0.0,0.0,0.0,-0.0122523875907063,60.0,12.91584587097168,0.0,-7.939083701558047e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,0.0001012744469335,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0001066471231752,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,7.876926974859089e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.0001066469922079,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0005058852839283,287.3784484863281,294.1499938964844,297.2669677734375,292.1627197265625,297.7340087890625,297.2791442871094,285.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790842352434,0.0001494155294494,0.0009296686621382,-0.038469348102808,0.0,0.0,0.0,-0.0122523875907063,60.0,12.91584587097168,0.0,-7.939083701558047e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0001013388609862,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.000106714956928,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.881937199272215e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001067148259608,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0005062070558778,287.3485412597656,294.1499938964844,297.2594299316406,292.1733703613281,297.7250366210937,297.2711486816406,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797703871503,0.00015020884166,0.0009295615018345,-0.0386783257126808,0.0,0.0,0.0,-0.0122918868437409,60.0,12.926091194152832,0.0,-7.949182645461408e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,0.0001013388609862,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.000106714956928,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.881937199272215e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001067148259608,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,0.0005062070558778,287.3485412597656,294.1499938964844,297.2594299316406,292.1733703613281,297.7250366210937,297.2711486816406,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797703871503,0.00015020884166,0.0009295615018345,-0.0386783257126808,0.0,0.0,0.0,-0.0122918868437409,60.0,12.926091194152832,0.0,-7.949182645461408e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885986328125,0.0,0.0,0.0001013673318084,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001067449338734,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,7.88415054557845e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001067448029061,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0005063492571935,287.3337097167969,294.1499938964844,297.2555847167969,292.1787109375,297.7205505371094,297.2672119140625,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800735326483,0.0001505593827459,0.0009295141790062,-0.0387706719338893,0.0,0.0,0.0,-0.0123093407601118,60.0,12.931048393249512,0.0,-7.953647696012922e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001013932342175,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0001067722114385,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.886165258241817e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0001067720804712,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0005064787110313,287.3190002441406,294.1499938964844,297.2516174316406,292.1839904785156,297.716064453125,297.2632751464844,285.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803494369611,0.0001508783898316,0.0009294711053371,-0.0388547033071517,0.0,0.0,0.0,-0.0123252244666218,60.0,12.93582534790039,0.0,-7.957711289918734e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0001014360095723,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001068172496161,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.889491826063022e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001068171259248,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0005066923913545,287.2898254394531,294.1499938964844,297.24334716796875,292.1944274902344,297.70709228515625,297.2552185058594,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808050865307,0.0001514050672994,0.0009293999755755,-0.0389934405684471,0.0,0.0,0.0,-0.0123514486476778,60.0,12.944536209106444,0.0,-7.96442378714346e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0001014360095723,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001068172496161,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.889491826063022e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0001068171259248,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0005066923913545,287.2898254394531,294.1499938964844,297.24334716796875,292.1944274902344,297.70709228515625,297.2552185058594,285.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808050865307,0.0001514050672994,0.0009293999755755,-0.0389934405684471,0.0,0.0,0.0,-0.0123514486476778,60.0,12.944536209106444,0.0,-7.96442378714346e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001014665467664,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001068494020728,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,7.891866698628291e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001068492783815,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0005068449536338,287.2610778808594,294.1499938964844,297.2343139648437,292.2045288085937,297.6981201171875,297.24676513671875,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811302345246,0.0001517809578217,0.0009293492767028,-0.0390924587845802,0.0,0.0,0.0,-0.0123701654374599,60.0,12.951818466186523,0.0,-7.969215687353427e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001014665467664,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001068494020728,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,7.891866698628291e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001068492783815,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,0.0005068449536338,287.2610778808594,294.1499938964844,297.2343139648437,292.2045288085937,297.6981201171875,297.24676513671875,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811302345246,0.0001517809578217,0.0009293492767028,-0.0390924587845802,0.0,0.0,0.0,-0.0123701654374599,60.0,12.951818466186523,0.0,-7.969215687353427e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001014831432257,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.000106866871647,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.893157453509048e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,0.0001068667479557,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0005069278413429,287.232666015625,294.1499938964844,297.2242736816406,292.21417236328125,297.68914794921875,297.2376708984375,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813068365678,0.0001519851211924,0.0009293217444792,-0.0391462370753288,0.0,0.0,0.0,-0.0123803308233618,60.0,12.957205772399902,0.0,-7.971819115937252e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001014831432257,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.000106866871647,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.893157453509048e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,0.0001068667479557,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0005069278413429,287.232666015625,294.1499938964844,297.2242736816406,292.21417236328125,297.68914794921875,297.2376708984375,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813068365678,0.0001519851211924,0.0009293217444792,-0.0391462370753288,0.0,0.0,0.0,-0.0123803308233618,60.0,12.957205772399902,0.0,-7.971819115937252e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.0001014859517454,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0001068698256858,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.893375004641712e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001068697092705,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0005069418693892,287.2046813964844,294.1499938964844,297.2130432128906,292.22320556640625,297.6801147460937,297.2276916503906,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813365224748,0.0001520194346085,0.0009293170878663,-0.0391552783548831,0.0,0.0,0.0,-0.0123820398002862,60.0,12.96033763885498,0.0,-7.972256810262479e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.0001014859517454,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0001068698256858,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.893375004641712e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001068697092705,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0005069418693892,287.2046813964844,294.1499938964844,297.2130432128906,292.22320556640625,297.6801147460937,297.2276916503906,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813365224748,0.0001520194346085,0.0009293170878663,-0.0391552783548831,0.0,0.0,0.0,-0.0123820398002862,60.0,12.96033763885498,0.0,-7.972256810262479e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0001014796434901,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0001068631827365,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.892884605098516e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0001068630590452,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0005069103790447,287.1908874511719,294.1499938964844,297.2068786621094,292.2274169921875,297.6755676269531,297.2221374511719,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812690015882,0.000151941581862,0.0009293273906223,-0.0391347706317901,0.0,0.0,0.0,-0.0123781617730855,60.0,12.96055030822754,0.0,-7.971264182060622e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,0.0001014700246741,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0001068530618795,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.892136636655778e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0001068529381882,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0005068623577244,287.1771850585937,294.1499938964844,297.2003173828125,292.2314453125,297.6710205078125,297.2162780761719,285.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811660904437,0.0001518230128567,0.0009293431066907,-0.0391035377979278,0.0,0.0,0.0,-0.0123722562566399,60.0,12.960110664367676,0.0,-7.969752147118926e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001014429653878,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0001068245546775,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.890030974522233e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0001068244382622,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0005067271995358,287.1499938964844,294.1499938964844,297.1859130859375,292.2388000488281,297.66180419921875,297.203857421875,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080879359506,0.0001514893519924,0.0009293900220654,-0.0390156395733356,0.0,0.0,0.0,-0.0123556526377797,60.0,12.95779037475586,0.0,-7.965497417217193e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001014429653878,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0001068245546775,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.890030974522233e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0001068244382622,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,0.0005067271995358,287.1499938964844,294.1499938964844,297.1859130859375,292.2388000488281,297.66180419921875,297.203857421875,285.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080879359506,0.0001514893519924,0.0009293900220654,-0.0390156395733356,0.0,0.0,0.0,-0.0123556526377797,60.0,12.95779037475586,0.0,-7.965497417217193e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001013941873679,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0001067731936927,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.886237290222198e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0001067730700015,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0005064836004748,287.1232604980469,294.1499938964844,297.1695556640625,292.2450866699219,297.6524353027344,297.1895751953125,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803584009408,0.0001508881978224,0.0009294701740145,-0.0388572886586189,0.0,0.0,0.0,-0.0123257152736186,60.0,12.951006889343262,0.0,-7.957836345440229e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001013941873679,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0001067731936927,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.886237290222198e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0001067730700015,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0005064836004748,287.1232604980469,294.1499938964844,297.1695556640625,292.2450866699219,297.6524353027344,297.1895751953125,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803584009408,0.0001508881978224,0.0009294701740145,-0.0388572886586189,0.0,0.0,0.0,-0.0123257152736186,60.0,12.951006889343262,0.0,-7.957836345440229e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0001013301880448,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0001067057964974,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.881259807618335e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.000106705680082,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0005061639240011,287.0968322753906,294.1499938964844,297.1510009765625,292.25018310546875,297.6429443359375,297.1737365722656,285.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796769056469,0.0001500995422247,0.0009295773925259,-0.038649532943964,0.0,0.0,0.0,-0.0122864507138729,60.0,12.940987586975098,0.0,-7.947790692242054e-08,0.0,281.91131591796875,283.81787109375,294.2434997558594,295.7633972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.7668826078725e-21,4.38344130393625e-21,4.38344130393625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
